time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.943204700946808,0.5068699717521667,0.45765221118927,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.8884197473526001,0.4313094615936279,0.4097895920276642,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345703125,0.7680599093437195,0.2753755152225494,0.1946879178285598,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4343566894531,0.7437865138053894,0.249067336320877,0.238800898194313,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.6736475825309753,0.1840258538722992,0.8427821397781372,284.43511962890625,284.95001220703125,299.8500061035156,289.3558959960937,298.248291015625,297.19000244140625,284.4379577636719,1.0,0.5035264492034912,0.5636328458786011,0.5636328458786011,1.0,1.0,-2.57354998588562,1.0245829820632937,1.5489671230316162,0.4445606768131256,0.879478394985199,0.879478394985199,0.0,133.7528839111328,140.0,39000.48828125,0.0,1555.433837890625,1.0,280.341552734375,282.9214782714844,292.2816467285156,294.75,293.1499938964844,293.1499938964844,280.6499938964844,36926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887834548950195,1.0,0.0,0.0,3.607653856277466,3.607677698135376,8.684464205543918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.1787109375,0.0,1493.415283203125,1895.4371337890625,0.0,3298.828369140625,0.8964934945106506,1.0,0.0,3.0,1.0,0.0
12139200,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.943204700946808,0.5068699717521667,0.45765221118927,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.8884197473526001,0.4313094615936279,0.4097895920276642,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345703125,0.7680599093437195,0.2753755152225494,0.1946879178285598,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4343566894531,0.7437865138053894,0.249067336320877,0.238800898194313,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.6736475825309753,0.1840258538722992,0.8427821397781372,284.43511962890625,284.95001220703125,299.8500061035156,289.3558959960937,298.248291015625,297.19000244140625,284.4379577636719,1.0,0.5035264492034912,0.5636328458786011,0.5636328458786011,1.0,1.0,-2.57354998588562,1.0245829820632937,1.5489671230316162,0.4445606768131256,0.879478394985199,0.879478394985199,0.0,133.7528839111328,140.0,39000.48828125,0.0,1555.433837890625,1.0,280.341552734375,282.9214782714844,292.2816467285156,294.75,293.1499938964844,293.1499938964844,280.6499938964844,36926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887834548950195,1.0,0.0,0.0,3.607653856277466,3.607677698135376,8.684464205543918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.1787109375,0.0,1493.415283203125,1895.4371337890625,0.0,3298.828369140625,0.8964934945106506,1.0,0.0,3.0,1.0,0.0
12139260,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.9336060881614684,0.5034876465797424,0.4550008773803711,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8834410905838013,0.4327621161937713,0.411599189043045,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7625683546066284,0.2746820151805877,0.1945486068725586,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.7386879920959473,0.2482491880655288,0.2385272234678268,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.6671112775802612,0.1821763068437576,0.836937427520752,284.638916015625,284.95001220703125,299.86773681640625,289.3627319335937,298.2514038085937,297.1856384277344,284.6407775878906,1.0,0.5048647522926331,0.5629560947418213,0.5629560947418213,1.0,1.0,-2.5650312900543213,1.0199705362319946,1.5450607538223269,0.4419096708297729,0.8770007491111755,0.8770007491111755,0.0,137.3177032470703,143.0,37900.96875,0.0,1559.4637451171875,1.0,280.6412658691406,283.1666259765625,292.3007202148437,294.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36671.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735929131507874,1.0,0.0,0.0,3.581815958023072,3.5818393230438232,8.560513720112795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.08349609375,0.0,1463.5545654296875,1895.4371337890625,0.0,3156.510986328125,0.8905551433563232,1.0,0.0,3.0,1.0,0.0
12139320,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.9336060881614684,0.5034876465797424,0.4550008773803711,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8834410905838013,0.4327621161937713,0.411599189043045,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7625683546066284,0.2746820151805877,0.1945486068725586,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.7386879920959473,0.2482491880655288,0.2385272234678268,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.6671112775802612,0.1821763068437576,0.836937427520752,284.638916015625,284.95001220703125,299.86773681640625,289.3627319335937,298.2514038085937,297.1856384277344,284.6407775878906,1.0,0.5048647522926331,0.5629560947418213,0.5629560947418213,1.0,1.0,-2.5650312900543213,1.0199705362319946,1.5450607538223269,0.4419096708297729,0.8770007491111755,0.8770007491111755,0.0,137.3177032470703,143.0,37900.96875,0.0,1559.4637451171875,1.0,280.6412658691406,283.1666259765625,292.3007202148437,294.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36671.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735929131507874,1.0,0.0,0.0,3.581815958023072,3.5818393230438232,8.560513720112795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.08349609375,0.0,1463.5545654296875,1895.4371337890625,0.0,3156.510986328125,0.8905551433563232,1.0,0.0,3.0,1.0,0.0
12139380,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9269267916679382,0.5015100836753845,0.453088641166687,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8809289932250977,0.4355058670043945,0.4140295386314392,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7593844532966614,0.2752723097801208,0.1948500722646713,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7356573343276978,0.2486486434936523,0.2387622743844986,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6628494262695312,0.1815460473299026,0.8334018588066101,284.8404846191406,284.95001220703125,299.885498046875,289.36834716796875,298.2626037597656,297.1940612792969,284.8427124023437,1.0,0.5063070058822632,0.5622793436050415,0.5622793436050415,1.0,1.0,-2.5620412826538086,1.0178542137145996,1.544187068939209,0.4402464628219604,0.87715744972229,0.87715744972229,0.0,139.93202209472656,146.0,36887.7578125,0.0,1566.8304443359375,1.0,280.9410705566406,283.4090881347656,292.3151550292969,294.65240478515625,293.1499938964844,293.1499938964844,281.25,36381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602048754692078,1.0,0.0,0.0,3.5666747093200684,3.566697835922241,8.488291882713384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.638671875,0.0,1445.2149658203125,1895.4371337890625,0.0,3030.92626953125,0.8869752287864685,1.0,0.0,3.0,1.0,0.0
12139440,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9269267916679382,0.5015100836753845,0.453088641166687,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8809289932250977,0.4355058670043945,0.4140295386314392,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7593844532966614,0.2752723097801208,0.1948500722646713,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7356573343276978,0.2486486434936523,0.2387622743844986,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6628494262695312,0.1815460473299026,0.8334018588066101,284.8404846191406,284.95001220703125,299.885498046875,289.36834716796875,298.2626037597656,297.1940612792969,284.8427124023437,1.0,0.5063070058822632,0.5622793436050415,0.5622793436050415,1.0,1.0,-2.5620412826538086,1.0178542137145996,1.544187068939209,0.4402464628219604,0.87715744972229,0.87715744972229,0.0,139.93202209472656,146.0,36887.7578125,0.0,1566.8304443359375,1.0,280.9410705566406,283.4090881347656,292.3151550292969,294.65240478515625,293.1499938964844,293.1499938964844,281.25,36381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602048754692078,1.0,0.0,0.0,3.5666747093200684,3.566697835922241,8.488291882713384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.638671875,0.0,1445.2149658203125,1895.4371337890625,0.0,3030.92626953125,0.8869752287864685,1.0,0.0,3.0,1.0,0.0
12139500,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9244739413261414,0.5007921457290649,0.4523674547672272,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8804363012313843,0.4371461868286133,0.415508359670639,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7585383057594299,0.2758373320102691,0.1952031701803207,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7348488569259644,0.2491220533847808,0.2391572147607803,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6615655422210693,0.1815248280763626,0.8330544233322144,284.9856262207031,284.95001220703125,299.8943786621094,289.3707275390625,298.2696838378906,297.2005310058594,284.9967346191406,1.0,0.5072146058082581,0.5619409680366516,0.5619409680366516,1.0,1.0,-2.563430070877075,1.0180726051330566,1.545357346534729,0.4400606751441955,0.878787636756897,0.878787636756897,0.0,140.99072265625,146.0,36046.77734375,0.0,1573.3489990234375,1.0,281.1963806152344,283.5938720703125,292.2954406738281,294.5333557128906,293.1499938964844,293.1499938964844,281.25,36213.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516146540641785,1.0,0.0,0.0,3.563260555267334,3.563283920288086,8.472049444208096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.80712890625,0.0,1440.35205078125,1895.4371337890625,0.0,2950.396240234375,0.8861315250396729,1.0,0.0,3.0,1.0,0.0
12139560,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9226208925247192,0.5002763867378235,0.4519111812114715,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8804107904434204,0.4389598965644836,0.4172007143497467,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7581363916397095,0.2765651941299438,0.1956980377435684,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7344528436660767,0.2497548609972,0.2397331148386001,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6607619524002075,0.1816713213920593,0.8335654735565186,285.0455322265625,284.95001220703125,299.9032897949219,289.3728332519531,298.2777404785156,297.2085266113281,285.0478820800781,1.0,0.5082799792289734,0.5615606904029846,0.5615606904029846,1.0,1.0,-2.5668132305145264,1.0191271305084229,1.547685980796814,0.4402607083320617,0.8800734281539917,0.8800734281539917,0.0,141.9174041748047,149.0,35993.15625,0.0,1582.0234375,1.0,281.2410888671875,283.6514892578125,292.326416015625,294.6081237792969,293.1499938964844,293.1499938964844,281.54998779296875,36065.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481367230415344,1.0,0.0,0.0,3.5633316040039062,3.563354730606079,8.472387094116129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.47607421875,0.0,1439.347900390625,1895.4371337890625,0.0,2917.822265625,0.8860015273094177,1.0,0.0,3.0,1.0,0.0
12139620,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.9191973209381104,0.499537318944931,0.4512097835540771,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8805927038192749,0.4428527057170868,0.4208260178565979,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.757626473903656,0.2782833278179168,0.196873590350151,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.7339670062065125,0.2512886226177215,0.241152286529541,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.6596136093139648,0.1822616308927536,0.8360452055931091,285.2501525878906,284.95001220703125,299.92108154296875,289.3761291503906,298.2945556640625,297.2255249023437,285.25244140625,1.0,0.5107928514480591,0.5608001351356506,0.5608001351356506,1.0,1.0,-2.5764198303222656,1.0224815607070925,1.5539382696151731,0.4412767291069031,0.8857173919677734,0.8857173919677734,0.0,143.8367462158203,152.0,35174.26953125,0.0,1603.6383056640625,1.0,281.541015625,283.8908996582031,292.33544921875,294.56689453125,293.1499938964844,293.1499938964844,281.8500061035156,35744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371791839599609,1.0,0.0,0.0,3.572044134140014,3.5720674991607666,8.513868579029804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.00537109375,0.0,1446.284423828125,1895.4371337890625,0.0,2815.3720703125,0.8877105116844177,1.0,0.0,3.0,1.0,0.0
12139680,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.9191973209381104,0.499537318944931,0.4512097835540771,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8805927038192749,0.4428527057170868,0.4208260178565979,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.757626473903656,0.2782833278179168,0.196873590350151,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.7339670062065125,0.2512886226177215,0.241152286529541,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.6596136093139648,0.1822616308927536,0.8360452055931091,285.2501525878906,284.95001220703125,299.92108154296875,289.3761291503906,298.2945556640625,297.2255249023437,285.25244140625,1.0,0.5107928514480591,0.5608001351356506,0.5608001351356506,1.0,1.0,-2.5764198303222656,1.0224815607070925,1.5539382696151731,0.4412767291069031,0.8857173919677734,0.8857173919677734,0.0,143.8367462158203,152.0,35174.26953125,0.0,1603.6383056640625,1.0,281.541015625,283.8908996582031,292.33544921875,294.56689453125,293.1499938964844,293.1499938964844,281.8500061035156,35744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371791839599609,1.0,0.0,0.0,3.572044134140014,3.5720674991607666,8.513868579029804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.00537109375,0.0,1446.284423828125,1895.4371337890625,0.0,2815.3720703125,0.8877105116844177,1.0,0.0,3.0,1.0,0.0
12139740,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9161353707313538,0.4991973340511322,0.450875848531723,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.8810078501701355,0.4470658898353576,0.4247708916664123,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.7574179172515869,0.2803085446357727,0.1982772201299667,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.733775794506073,0.253114640712738,0.2428711801767349,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.6589013934135437,0.1831630021333694,0.8400562405586243,285.4563293457031,284.95001220703125,299.9388732910156,289.3782958984375,298.3121643066406,297.2435607910156,285.4585876464844,1.0,0.5137777924537659,0.5600395202636719,0.5600395202636719,1.0,1.0,-2.589326858520508,1.0272895097732544,1.562037467956543,0.4429955184459686,0.8941189050674438,0.8941189050674438,0.0,145.8745880126953,155.0,34463.12890625,0.0,1630.517333984375,1.0,281.84112548828125,284.1304626464844,292.34259033203125,294.5294494628906,293.1499938964844,293.1499938964844,282.1499938964844,35428.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271271586418152,1.0,0.0,0.0,3.592550754547119,3.592574119567871,8.611903012933908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13037109375,0.0,1465.982421875,1895.4371337890625,0.0,2721.71875,0.8920606374740601,1.0,0.0,3.0,1.0,0.0
12139800,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9161353707313538,0.4991973340511322,0.450875848531723,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.8810078501701355,0.4470658898353576,0.4247708916664123,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.7574179172515869,0.2803085446357727,0.1982772201299667,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.733775794506073,0.253114640712738,0.2428711801767349,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.6589013934135437,0.1831630021333694,0.8400562405586243,285.4563293457031,284.95001220703125,299.9388732910156,289.3782958984375,298.3121643066406,297.2435607910156,285.4585876464844,1.0,0.5137777924537659,0.5600395202636719,0.5600395202636719,1.0,1.0,-2.589326858520508,1.0272895097732544,1.562037467956543,0.4429955184459686,0.8941189050674438,0.8941189050674438,0.0,145.8745880126953,155.0,34463.12890625,0.0,1630.517333984375,1.0,281.84112548828125,284.1304626464844,292.34259033203125,294.5294494628906,293.1499938964844,293.1499938964844,282.1499938964844,35428.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271271586418152,1.0,0.0,0.0,3.592550754547119,3.592574119567871,8.611903012933908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13037109375,0.0,1465.982421875,1895.4371337890625,0.0,2721.71875,0.8920606374740601,1.0,0.0,3.0,1.0,0.0
12139860,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.9133716821670532,0.4992524683475494,0.4508975744247436,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.8815781474113464,0.4515720009803772,0.4289974272251129,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.7574285864830017,0.2826108038425445,0.1998787820339203,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7337833046913147,0.2551843523979187,0.2448304891586303,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.658483624458313,0.1843096017837524,0.8452329635620117,285.66571044921875,284.95001220703125,299.9566650390625,289.3793640136719,298.32977294921875,297.2621459960937,285.6678466796875,1.0,0.517167329788208,0.5589063167572021,0.5589063167572021,1.0,1.0,-2.6049277782440186,1.0328296422958374,1.5720980167388916,0.4448251128196716,0.9053553342819214,0.9053553342819214,0.0,148.0428466796875,158.0,33879.52734375,0.0,1662.015380859375,1.0,282.141357421875,284.3724365234375,292.35040283203125,294.5010070800781,293.1499938964844,293.1499938964844,281.8500061035156,35128.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183690905570984,1.0,0.0,0.0,3.6243066787719727,3.624330282211304,8.764823178353254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.1708984375,0.0,1498.298095703125,1895.4371337890625,0.0,2640.466552734375,0.8989463448524475,1.0,0.0,3.0,1.0,0.0
12139920,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.9133716821670532,0.4992524683475494,0.4508975744247436,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.8815781474113464,0.4515720009803772,0.4289974272251129,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.7574285864830017,0.2826108038425445,0.1998787820339203,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7337833046913147,0.2551843523979187,0.2448304891586303,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.658483624458313,0.1843096017837524,0.8452329635620117,285.66571044921875,284.95001220703125,299.9566650390625,289.3793640136719,298.32977294921875,297.2621459960937,285.6678466796875,1.0,0.517167329788208,0.5589063167572021,0.5589063167572021,1.0,1.0,-2.6049277782440186,1.0328296422958374,1.5720980167388916,0.4448251128196716,0.9053553342819214,0.9053553342819214,0.0,148.0428466796875,158.0,33879.52734375,0.0,1662.015380859375,1.0,282.141357421875,284.3724365234375,292.35040283203125,294.5010070800781,293.1499938964844,293.1499938964844,281.8500061035156,35128.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183690905570984,1.0,0.0,0.0,3.6243066787719727,3.624330282211304,8.764823178353254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.1708984375,0.0,1498.298095703125,1895.4371337890625,0.0,2640.466552734375,0.8989463448524475,1.0,0.0,3.0,1.0,0.0
12139980,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.9081122279167176,0.497139573097229,0.4497886896133423,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8800912499427795,0.454679012298584,0.4325020611286163,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7557231187820435,0.2838917672634125,0.2011178433895111,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7322813272476196,0.2564324736595154,0.2464147508144378,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.6566116213798523,0.1848307400941848,0.849233865737915,285.4851989746094,284.95001220703125,299.97442626953125,289.3793640136719,298.3379211425781,297.26568603515625,285.4833068847656,1.0,0.5205784440040588,0.5577731132507324,0.5577731132507324,1.0,1.0,-2.616017341613769,1.0363202095031738,1.5796971321105957,0.4457514882087707,0.9110722541809082,0.9110722541809082,0.0,151.17086791992188,161.0,34880.08984375,0.0,1691.67724609375,1.0,281.85791015625,284.1427001953125,292.4550476074219,294.7427062988281,293.1499938964844,293.1499938964844,281.54998779296875,35212.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385854959487915,1.0,0.0,0.0,3.654534816741944,3.6545586585998535,8.911637223718571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.31689453125,0.0,1532.3177490234375,1895.4371337890625,0.0,2828.50244140625,0.9057379364967346,1.0,0.0,3.0,1.0,0.0
12140040,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.9081122279167176,0.497139573097229,0.4497886896133423,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8800912499427795,0.454679012298584,0.4325020611286163,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7557231187820435,0.2838917672634125,0.2011178433895111,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7322813272476196,0.2564324736595154,0.2464147508144378,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.6566116213798523,0.1848307400941848,0.849233865737915,285.4851989746094,284.95001220703125,299.97442626953125,289.3793640136719,298.3379211425781,297.26568603515625,285.4833068847656,1.0,0.5205784440040588,0.5577731132507324,0.5577731132507324,1.0,1.0,-2.616017341613769,1.0363202095031738,1.5796971321105957,0.4457514882087707,0.9110722541809082,0.9110722541809082,0.0,151.17086791992188,161.0,34880.08984375,0.0,1691.67724609375,1.0,281.85791015625,284.1427001953125,292.4550476074219,294.7427062988281,293.1499938964844,293.1499938964844,281.54998779296875,35212.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385854959487915,1.0,0.0,0.0,3.654534816741944,3.6545586585998535,8.911637223718571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.31689453125,0.0,1532.3177490234375,1895.4371337890625,0.0,2828.50244140625,0.9057379364967346,1.0,0.0,3.0,1.0,0.0
12140100,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.904196798801422,0.4953542351722717,0.4484934508800506,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.8781540989875793,0.4556532800197601,0.4336821138858795,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.7538305521011353,0.2840832769870758,0.2014158219099044,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.7305908203125,0.2566584646701813,0.2468356639146804,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.6547002196311951,0.1847351193428039,0.8497303128242493,285.3374938964844,284.95001220703125,299.9833068847656,289.3789367675781,298.3384704589844,297.2619323730469,285.3269958496094,1.0,0.5220575928688049,0.5572064518928528,0.5572064518928528,1.0,1.0,-2.6173436641693115,1.036198616027832,1.581145167350769,0.4452622830867767,0.9122339487075806,0.9122339487075806,0.0,153.1921844482422,161.0,35772.33984375,0.0,1702.58935546875,1.0,281.6009521484375,283.9515380859375,292.4908142089844,294.8965759277344,293.1499938964844,293.1499938964844,281.54998779296875,35313.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517319560050964,1.0,0.0,0.0,3.667140245437622,3.667164087295532,8.973219678409805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.14990234375,0.0,1547.1595458984375,1895.4371337890625,0.0,2951.495361328125,0.9085931777954102,1.0,0.0,3.0,1.0,0.0
12140160,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.8997886776924133,0.4932756125926971,0.4467889964580536,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.8756376504898071,0.4563458561897278,0.4345108866691589,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.751430094242096,0.2840524315834045,0.2015140950679779,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.7284205555915833,0.2566710412502289,0.2470132112503051,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.6522822976112366,0.1844321191310882,0.8491793274879456,285.2800598144531,284.95001220703125,299.9921569824219,289.3782653808594,298.3372802734375,297.2555847167969,285.27783203125,1.0,0.5233327746391296,0.5566076636314392,0.5566076636314392,1.0,1.0,-2.615964412689209,1.0348432064056396,1.5811210870742798,0.4441272020339966,0.9138104319572448,0.9138104319572448,0.0,155.41473388671875,164.0,35878.20703125,0.0,1710.52587890625,1.0,281.55816650390625,283.8938903808594,292.4598999023437,294.8324890136719,293.1499938964844,293.1499938964844,281.25,35406.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858735978603363,1.0,0.0,0.0,3.677318334579468,3.677342653274536,9.023099778460164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.7236328125,0.0,1559.303466796875,1895.4371337890625,0.0,3017.150634765625,0.9109671115875244,1.0,0.0,3.0,1.0,0.0
12140220,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8908929824829102,0.4887605309486389,0.4430565237998962,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8704071640968323,0.4572762846946716,0.4357167482376098,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7464432716369629,0.2836477756500244,0.2014506459236145,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7237879633903503,0.2563252747058868,0.2469910383224487,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.647106945514679,0.1834424883127212,0.8462033867835999,285.0718688964844,284.95001220703125,300.0098571777344,289.3761291503906,298.3330383300781,297.2401733398437,285.0695495605469,1.0,0.5253785252571106,0.5554100275039673,0.5554100275039673,1.0,1.0,-2.6092538833618164,1.0303853750228882,1.5788686275482178,0.440935343503952,0.9137558341026306,0.9137558341026306,0.0,159.81747436523438,167.0,36820.83984375,0.0,1720.503662109375,1.0,281.2579650878906,283.6459350585937,292.43798828125,294.8729553222656,293.1499938964844,293.1499938964844,280.95001220703125,35649.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740192651748657,1.0,0.0,0.0,3.691138505935669,3.691162824630737,9.091048696063808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.18310546875,0.0,1576.767822265625,1895.4371337890625,0.0,3160.509765625,0.9142245054244996,1.0,0.0,3.0,1.0,0.0
12140280,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8908929824829102,0.4887605309486389,0.4430565237998962,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8704071640968323,0.4572762846946716,0.4357167482376098,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7464432716369629,0.2836477756500244,0.2014506459236145,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7237879633903503,0.2563252747058868,0.2469910383224487,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.647106945514679,0.1834424883127212,0.8462033867835999,285.0718688964844,284.95001220703125,300.0098571777344,289.3761291503906,298.3330383300781,297.2401733398437,285.0695495605469,1.0,0.5253785252571106,0.5554100275039673,0.5554100275039673,1.0,1.0,-2.6092538833618164,1.0303853750228882,1.5788686275482178,0.440935343503952,0.9137558341026306,0.9137558341026306,0.0,159.81747436523438,167.0,36820.83984375,0.0,1720.503662109375,1.0,281.2579650878906,283.6459350585937,292.43798828125,294.8729553222656,293.1499938964844,293.1499938964844,280.95001220703125,35649.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740192651748657,1.0,0.0,0.0,3.691138505935669,3.691162824630737,9.091048696063808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.18310546875,0.0,1576.767822265625,1895.4371337890625,0.0,3160.509765625,0.9142245054244996,1.0,0.0,3.0,1.0,0.0
12140340,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8821588754653931,0.4839097559452057,0.4389740824699402,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.865220844745636,0.4577530324459076,0.4364440143108368,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7414935827255249,0.2829290330410003,0.201132595539093,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7189914584159851,0.2556176781654358,0.2465826421976089,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6418073177337646,0.1820809096097946,0.8413387537002563,284.8616943359375,284.95001220703125,300.0274658203125,289.3729858398437,298.3272705078125,297.22271728515625,284.8593139648437,1.0,0.5268236994743347,0.5542123913764954,0.5542123913764954,1.0,1.0,-2.5985069274902344,1.0241503715515137,1.5743565559387207,0.436816543340683,0.9108808636665344,0.9108808636665344,0.0,164.03553771972656,170.0,37680.0859375,0.0,1723.807373046875,1.0,280.9578857421875,283.3988952636719,292.41796875,294.9049987792969,293.1499938964844,293.1499938964844,280.6499938964844,35921.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857121467590332,1.0,0.0,0.0,3.694875478744507,3.6949000358581534,9.10946596377471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.20947265625,0.0,1583.0784912109375,1895.4371337890625,0.0,3270.0859375,0.915243685245514,1.0,0.0,3.0,1.0,0.0
12140400,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8821588754653931,0.4839097559452057,0.4389740824699402,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.865220844745636,0.4577530324459076,0.4364440143108368,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7414935827255249,0.2829290330410003,0.201132595539093,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7189914584159851,0.2556176781654358,0.2465826421976089,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6418073177337646,0.1820809096097946,0.8413387537002563,284.8616943359375,284.95001220703125,300.0274658203125,289.3729858398437,298.3272705078125,297.22271728515625,284.8593139648437,1.0,0.5268236994743347,0.5542123913764954,0.5542123913764954,1.0,1.0,-2.5985069274902344,1.0241503715515137,1.5743565559387207,0.436816543340683,0.9108808636665344,0.9108808636665344,0.0,164.03553771972656,170.0,37680.0859375,0.0,1723.807373046875,1.0,280.9578857421875,283.3988952636719,292.41796875,294.9049987792969,293.1499938964844,293.1499938964844,280.6499938964844,35921.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857121467590332,1.0,0.0,0.0,3.694875478744507,3.6949000358581534,9.10946596377471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.20947265625,0.0,1583.0784912109375,1895.4371337890625,0.0,3270.0859375,0.915243685245514,1.0,0.0,3.0,1.0,0.0
12140460,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513977050781,0.8738197684288025,0.4788443446159363,0.4346725344657898,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.8602948188781738,0.4579072892665863,0.4368370175361633,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.7367779612541199,0.2820213139057159,0.2006601840257644,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7141740918159485,0.2546699047088623,0.2459170073270797,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.6366257071495056,0.1804817914962768,0.8352476954460144,284.651611328125,284.95001220703125,300.0450134277344,289.36883544921875,298.32159423828125,297.2046813964844,284.6492919921875,1.0,0.5277991890907288,0.5535117983818054,0.5535117983818054,1.0,1.0,-2.5851259231567383,1.017377853393555,1.5677480697631836,0.4327071905136108,0.9052030444145204,0.9052030444145204,0.0,167.9977264404297,173.0,38468.93359375,0.0,1722.162353515625,1.0,280.65789794921875,283.15460205078125,292.40380859375,294.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36217.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895397424697876,1.0,0.0,0.0,3.687679529190064,3.687704086303711,9.07401840777311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.21728515625,0.0,1577.1365966796875,1895.4371337890625,0.0,3360.645263671875,0.9138302803039552,1.0,0.0,3.0,1.0,0.0
12140520,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513977050781,0.8738197684288025,0.4788443446159363,0.4346725344657898,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.8602948188781738,0.4579072892665863,0.4368370175361633,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.7367779612541199,0.2820213139057159,0.2006601840257644,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7141740918159485,0.2546699047088623,0.2459170073270797,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.6366257071495056,0.1804817914962768,0.8352476954460144,284.651611328125,284.95001220703125,300.0450134277344,289.36883544921875,298.32159423828125,297.2046813964844,284.6492919921875,1.0,0.5277991890907288,0.5535117983818054,0.5535117983818054,1.0,1.0,-2.5851259231567383,1.017377853393555,1.5677480697631836,0.4327071905136108,0.9052030444145204,0.9052030444145204,0.0,167.9977264404297,173.0,38468.93359375,0.0,1722.162353515625,1.0,280.65789794921875,283.15460205078125,292.40380859375,294.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36217.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895397424697876,1.0,0.0,0.0,3.687679529190064,3.687704086303711,9.07401840777311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.21728515625,0.0,1577.1365966796875,1895.4371337890625,0.0,3360.645263671875,0.9138302803039552,1.0,0.0,3.0,1.0,0.0
12140580,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429931640625,0.8659049868583679,0.4736286997795105,0.4302176535129547,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.855650782585144,0.45781010389328,0.436972826719284,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.7323148250579834,0.2809938788414001,0.2000890076160431,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.7093145251274109,0.2535527050495147,0.2450702041387558,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.631615161895752,0.178727775812149,0.8283481597900391,284.4432373046875,284.95001220703125,300.0625,289.3637084960937,298.3158569335937,297.1867980957031,284.4410095214844,1.0,0.5284222364425659,0.5528112053871155,0.5528112053871155,1.0,1.0,-2.569943428039551,1.0098400115966797,1.5601032972335815,0.4282013177871704,0.8967574834823608,0.8967574834823608,0.0,171.7234344482422,176.0,39193.02734375,0.0,1716.895751953125,1.0,280.3580017089844,282.9145202636719,292.3929443359375,294.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,36535.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039523601531982,1.0,0.0,0.0,3.668688058853149,3.6687123775482178,8.980796906143951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.826171875,0.0,1558.087646484375,1895.4371337890625,0.0,3440.397705078125,0.909796416759491,1.0,0.0,3.0,1.0,0.0
12140640,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429931640625,0.8659049868583679,0.4736286997795105,0.4302176535129547,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.855650782585144,0.45781010389328,0.436972826719284,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.7323148250579834,0.2809938788414001,0.2000890076160431,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.7093145251274109,0.2535527050495147,0.2450702041387558,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.631615161895752,0.178727775812149,0.8283481597900391,284.4432373046875,284.95001220703125,300.0625,289.3637084960937,298.3158569335937,297.1867980957031,284.4410095214844,1.0,0.5284222364425659,0.5528112053871155,0.5528112053871155,1.0,1.0,-2.569943428039551,1.0098400115966797,1.5601032972335815,0.4282013177871704,0.8967574834823608,0.8967574834823608,0.0,171.7234344482422,176.0,39193.02734375,0.0,1716.895751953125,1.0,280.3580017089844,282.9145202636719,292.3929443359375,294.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,36535.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039523601531982,1.0,0.0,0.0,3.668688058853149,3.6687123775482178,8.980796906143951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.826171875,0.0,1558.087646484375,1895.4371337890625,0.0,3440.397705078125,0.909796416759491,1.0,0.0,3.0,1.0,0.0
12140700,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.862496018409729,0.4717605113983154,0.4282136261463165,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.853753387928009,0.4582068026065826,0.4371416270732879,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7304496765136719,0.2808376550674438,0.1998745948076248,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7071513533592224,0.2532519698143005,0.2446956038475036,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.6294008493423462,0.1780406236648559,0.8250246644020081,284.56610107421875,284.95001220703125,300.0711975097656,289.3607788085937,298.31591796875,297.1825256347656,284.5758972167969,1.0,0.5286788940429688,0.5524609088897705,0.5524609088897705,1.0,1.0,-2.5630314350128174,1.0063819885253906,1.5566495656967163,0.4260278642177582,0.895350992679596,0.895350992679596,0.0,173.34666442871094,176.0,38238.6796875,0.0,1714.1871337890625,1.0,280.6016540527344,283.081787109375,292.3049621582031,294.728759765625,293.1499938964844,293.1499938964844,280.6499938964844,36520.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939265012741089,1.0,0.0,0.0,3.6583948135375977,3.658418893814087,8.9304722905581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.908203125,0.0,1546.4332275390625,1895.4371337890625,0.0,3346.907470703125,0.9075470566749572,1.0,0.0,3.0,1.0,0.0
12140760,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.860310971736908,0.4705978631973266,0.4269818961620331,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.8528761267662048,0.4591244161128998,0.437854528427124,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.7294840812683105,0.2811075448989868,0.199975237250328,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.7059122920036316,0.2532948851585388,0.2446485161781311,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.6279551386833191,0.1776468753814697,0.8229170441627502,284.6165466308594,284.95001220703125,300.07989501953125,289.3576354980469,298.3195495605469,297.1836853027344,284.6182556152344,1.0,0.5290846824645996,0.552224338054657,0.552224338054657,1.0,1.0,-2.55993390083313,1.0047407150268557,1.555193305015564,0.4248102009296417,0.8936780691146851,0.8936780691146851,0.0,174.48927307128906,179.0,38083.31640625,0.0,1714.78857421875,1.0,280.6423645019531,283.1329345703125,292.294677734375,294.7326965332031,293.1499938964844,293.1499938964844,280.95001220703125,36478.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867968916893005,1.0,0.0,0.0,3.649973154067993,3.6499972343444815,8.889403488865355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.5009765625,0.0,1536.720703125,1895.4371337890625,0.0,3280.23974609375,0.9056100845336914,1.0,0.0,3.0,1.0,0.0
12140820,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8575525879859924,0.4692928194999695,0.4255930483341217,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.852554440498352,0.4618380069732666,0.4402026534080505,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7289013862609863,0.2824143171310425,0.200760543346405,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7048664689064026,0.2540367841720581,0.2452122122049331,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.6263558268547058,0.1774818897247314,0.8215711116790771,284.8184814453125,284.95001220703125,300.09716796875,289.3506164550781,298.3321533203125,297.19415283203125,284.8206481933594,1.0,0.5304067730903625,0.5517511367797852,0.5517511367797852,1.0,1.0,-2.561081886291504,1.0047000646591189,1.5563819408416748,0.4240293800830841,0.8935508131980896,0.8935508131980896,0.0,176.23448181152344,182.0,37101.37890625,0.0,1724.0419921875,1.0,280.94171142578125,283.3753356933594,292.2781066894531,294.6331481933594,293.1499938964844,293.1499938964844,281.25,36290.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868671178817749,1.0,0.0,0.0,3.6383535861968994,3.6383774280548096,8.832895446175826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7724609375,0.0,1522.4178466796875,1895.4371337890625,0.0,3110.345458984375,0.9028950333595276,1.0,0.0,3.0,1.0,0.0
12140880,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8575525879859924,0.4692928194999695,0.4255930483341217,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.852554440498352,0.4618380069732666,0.4402026534080505,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7289013862609863,0.2824143171310425,0.200760543346405,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7048664689064026,0.2540367841720581,0.2452122122049331,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.6263558268547058,0.1774818897247314,0.8215711116790771,284.8184814453125,284.95001220703125,300.09716796875,289.3506164550781,298.3321533203125,297.19415283203125,284.8206481933594,1.0,0.5304067730903625,0.5517511367797852,0.5517511367797852,1.0,1.0,-2.561081886291504,1.0047000646591189,1.5563819408416748,0.4240293800830841,0.8935508131980896,0.8935508131980896,0.0,176.23448181152344,182.0,37101.37890625,0.0,1724.0419921875,1.0,280.94171142578125,283.3753356933594,292.2781066894531,294.6331481933594,293.1499938964844,293.1499938964844,281.25,36290.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868671178817749,1.0,0.0,0.0,3.6383535861968994,3.6383774280548096,8.832895446175826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7724609375,0.0,1522.4178466796875,1895.4371337890625,0.0,3110.345458984375,0.9028950333595276,1.0,0.0,3.0,1.0,0.0
12140940,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8557502031326294,0.4687452614307403,0.4250131249427795,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.853108286857605,0.4652603268623352,0.4433270096778869,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7292190790176392,0.2843761444091797,0.2020663619041443,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7048038840293884,0.255364328622818,0.2463963478803634,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6257398724555969,0.1779118478298187,0.8231580853462219,285.0245361328125,284.95001220703125,300.11431884765625,289.3426818847656,298.3485107421875,297.2103576660156,285.0268249511719,1.0,0.5324294567108154,0.5512779951095581,0.5512779951095581,1.0,1.0,-2.569032430648804,1.0076417922973633,1.5613906383514404,0.424756109714508,0.89620441198349,0.89620441198349,0.0,177.8431854248047,185.0,36219.75,0.0,1742.42138671875,1.0,281.2416381835937,283.6188659667969,292.284912109375,294.5806884765625,293.1499938964844,293.1499938964844,281.54998779296875,36040.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541532158851624,1.0,0.0,0.0,3.636018753051758,3.636042594909668,8.821562573757546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.80224609375,0.0,1517.9735107421875,1895.4371337890625,0.0,2974.184814453125,0.9022045135498048,1.0,0.0,3.0,1.0,0.0
