time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8557502031326294,0.4687452614307403,0.4250131249427795,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.853108286857605,0.4652603268623352,0.4433270096778869,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7292190790176392,0.2843761444091797,0.2020663619041443,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7048038840293884,0.255364328622818,0.2463963478803634,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6257398724555969,0.1779118478298187,0.8231580853462219,285.0245361328125,284.95001220703125,300.11431884765625,289.3426818847656,298.3485107421875,297.2103576660156,285.0268249511719,1.0,0.5324294567108154,0.5512779951095581,0.5512779951095581,1.0,1.0,-2.569032430648804,1.0076417922973633,1.5613906383514404,0.424756109714508,0.89620441198349,0.89620441198349,0.0,177.8431854248047,185.0,36219.75,0.0,1742.42138671875,1.0,281.2416381835937,283.6188659667969,292.284912109375,294.5806884765625,293.1499938964844,293.1499938964844,281.54998779296875,36040.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541532158851624,1.0,0.0,0.0,3.636018753051758,3.636042594909668,8.821562573757546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.80224609375,0.0,1517.9735107421875,1895.4371337890625,0.0,2974.184814453125,0.9022045135498048,1.0,0.0,3.0,1.0,0.0
12141060,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8542419075965881,0.4686567187309265,0.4248903095722198,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8539113402366638,0.4691022038459778,0.4468976855278015,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7298665642738342,0.2867458164691925,0.2036904245615005,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7051117420196533,0.2570587396621704,0.2479694932699203,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.6255701184272766,0.1787253320217132,0.8266720175743103,285.2305908203125,284.95001220703125,300.13134765625,289.3338623046875,298.36590576171875,297.2288513183594,285.2328491210937,1.0,0.5350512266159058,0.5504283905029297,0.5504283905029297,1.0,1.0,-2.58123517036438,1.011968016624451,1.5692671537399292,0.4259468615055084,0.9016074538230896,0.9016074538230896,0.0,179.62646484375,188.0,35402.21484375,0.0,1767.8050537109375,1.0,281.5416564941406,283.8601989746094,292.2900085449219,294.5361022949219,293.1499938964844,293.1499938964844,281.25,35763.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.6440296173095694,3.644053459167481,8.860476441441278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.27490234375,0.0,1524.7703857421875,1895.4371337890625,0.0,2865.808349609375,0.9038047790527344,1.0,0.0,3.0,1.0,0.0
12141120,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8542419075965881,0.4686567187309265,0.4248903095722198,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8539113402366638,0.4691022038459778,0.4468976855278015,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7298665642738342,0.2867458164691925,0.2036904245615005,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7051117420196533,0.2570587396621704,0.2479694932699203,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.6255701184272766,0.1787253320217132,0.8266720175743103,285.2305908203125,284.95001220703125,300.13134765625,289.3338623046875,298.36590576171875,297.2288513183594,285.2328491210937,1.0,0.5350512266159058,0.5504283905029297,0.5504283905029297,1.0,1.0,-2.58123517036438,1.011968016624451,1.5692671537399292,0.4259468615055084,0.9016074538230896,0.9016074538230896,0.0,179.62646484375,188.0,35402.21484375,0.0,1767.8050537109375,1.0,281.5416564941406,283.8601989746094,292.2900085449219,294.5361022949219,293.1499938964844,293.1499938964844,281.25,35763.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.6440296173095694,3.644053459167481,8.860476441441278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.27490234375,0.0,1524.7703857421875,1895.4371337890625,0.0,2865.808349609375,0.9038047790527344,1.0,0.0,3.0,1.0,0.0
12141180,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8510107398033142,0.4666383266448974,0.4237871170043945,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8531896471977234,0.4716016054153442,0.4498076736927032,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7292792797088623,0.2881859540939331,0.2050149291753769,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7041325569152832,0.2580186128616333,0.2492501139640808,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6244597434997559,0.1790322661399841,0.8295174241065979,285.0613098144531,284.95001220703125,300.14825439453125,289.3241577148437,298.374267578125,297.2330322265625,285.0597229003906,1.0,0.5378548502922058,0.549578845500946,0.549578845500946,1.0,1.0,-2.589964866638184,1.0147192478179932,1.57524573802948,0.4265027642250061,0.9017537832260132,0.9017537832260132,0.0,182.41249084472656,191.0,36462.875,0.0,1792.7513427734375,1.0,281.2578430175781,283.6479797363281,292.38922119140625,294.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,35842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605085611343384,1.0,0.0,0.0,3.650738716125488,3.6507627964019775,8.893132985576813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.90283203125,0.0,1532.813720703125,1895.4371337890625,0.0,3033.774658203125,0.9053274393081664,1.0,0.0,3.0,1.0,0.0
12141240,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8510107398033142,0.4666383266448974,0.4237871170043945,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8531896471977234,0.4716016054153442,0.4498076736927032,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7292792797088623,0.2881859540939331,0.2050149291753769,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7041325569152832,0.2580186128616333,0.2492501139640808,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6244597434997559,0.1790322661399841,0.8295174241065979,285.0613098144531,284.95001220703125,300.14825439453125,289.3241577148437,298.374267578125,297.2330322265625,285.0597229003906,1.0,0.5378548502922058,0.549578845500946,0.549578845500946,1.0,1.0,-2.589964866638184,1.0147192478179932,1.57524573802948,0.4265027642250061,0.9017537832260132,0.9017537832260132,0.0,182.41249084472656,191.0,36462.875,0.0,1792.7513427734375,1.0,281.2578430175781,283.6479797363281,292.38922119140625,294.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,35842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605085611343384,1.0,0.0,0.0,3.650738716125488,3.6507627964019775,8.893132985576813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.90283203125,0.0,1532.813720703125,1895.4371337890625,0.0,3033.774658203125,0.9053274393081664,1.0,0.0,3.0,1.0,0.0
12141300,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8484296798706055,0.4649730920791626,0.4225731492042541,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8519297242164612,0.4722929298877716,0.4507113397121429,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7282045483589172,0.2884910404682159,0.2053808569908142,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.702799379825592,0.258130133152008,0.2495491206645965,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6231973767280579,0.1788719743490219,0.8296377658843994,284.91864013671875,284.95001220703125,300.1566467285156,289.3190002441406,298.3749389648437,297.229736328125,284.9081115722656,1.0,0.5390945672988892,0.5491540431976318,0.5491540431976318,1.0,1.0,-2.5905394554138184,1.0144295692443848,1.5761100053787231,0.4259473383426666,0.9001767039299011,0.9001767039299011,0.0,184.26077270507807,191.0,37346.0859375,0.0,1801.7496337890625,1.0,281.00115966796875,283.46466064453125,292.4225769042969,294.92547607421875,293.1499938964844,293.1499938964844,280.95001220703125,35942.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729457259178162,1.0,0.0,0.0,3.65169358253479,3.6517174243927,8.89778561941057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.1484375,0.0,1534.6192626953125,1895.4371337890625,0.0,3150.44140625,0.9055686593055724,1.0,0.0,3.0,1.0,0.0
12141360,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8453717231750488,0.4630277454853058,0.4209810197353363,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8502041697502136,0.4727044999599457,0.451269268989563,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7267109751701355,0.2885845899581909,0.2055580466985702,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7010024189949036,0.2580380439758301,0.24961818754673,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6215198040008545,0.1785224229097366,0.8288152813911438,284.86297607421875,284.95001220703125,300.1650085449219,289.3136291503906,298.373779296875,297.2238464355469,284.8609924316406,1.0,0.5401697158813477,0.5486405491828918,0.5486405491828918,1.0,1.0,-2.5886075496673584,1.0129297971725464,1.5756778717041016,0.424736887216568,0.8989909291267395,0.8989909291267395,0.0,186.3184356689453,179.0,37413.93359375,0.0,1808.00732421875,1.0,280.9581298828125,283.4112243652344,292.3896789550781,294.8573303222656,293.1499938964844,293.1499938964844,281.25,36036.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795164227485657,1.0,0.0,0.0,3.6501388549804688,3.650162935256958,8.890211233847367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.31298828125,0.0,1533.596435546875,1895.4371337890625,0.0,3212.048583984375,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12141420,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8463197946548462,0.4610690772533417,0.418569266796112,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8536232709884644,0.4747540950775146,0.4526911079883575,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7293067574501038,0.289704829454422,0.2060316503047943,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7034195065498352,0.2585177421569824,0.2497375309467315,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6227666139602661,0.178262710571289,0.8263826966285706,285.0340270996094,284.95001220703125,300.1815795898437,289.3022766113281,298.3790283203125,297.2245178222656,285.0355834960937,1.0,0.5376407504081726,0.5476135015487671,0.5476135015487671,1.0,1.0,-2.585201978683472,1.010128617286682,1.5750733613967896,0.4222827851772308,0.901470422744751,0.901470422744751,0.0,183.56573486328125,167.0,36425.62109375,0.0,1790.90966796875,1.0,281.2421875,283.6229553222656,292.2666931152344,294.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,35911.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678596615791321,1.0,0.0,0.0,3.652541399002075,3.652565479278565,8.90191813596175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.298828125,0.0,1535.33740234375,1895.4371337890625,0.0,3102.732421875,0.905797004699707,1.0,0.0,3.0,1.0,0.0
12141480,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8463197946548462,0.4610690772533417,0.418569266796112,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8536232709884644,0.4747540950775146,0.4526911079883575,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7293067574501038,0.289704829454422,0.2060316503047943,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7034195065498352,0.2585177421569824,0.2497375309467315,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6227666139602661,0.178262710571289,0.8263826966285706,285.0340270996094,284.95001220703125,300.1815795898437,289.3022766113281,298.3790283203125,297.2245178222656,285.0355834960937,1.0,0.5376407504081726,0.5476135015487671,0.5476135015487671,1.0,1.0,-2.585201978683472,1.010128617286682,1.5750733613967896,0.4222827851772308,0.901470422744751,0.901470422744751,0.0,183.56573486328125,167.0,36425.62109375,0.0,1790.90966796875,1.0,281.2421875,283.6229553222656,292.2666931152344,294.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,35911.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678596615791321,1.0,0.0,0.0,3.652541399002075,3.652565479278565,8.90191813596175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.298828125,0.0,1535.33740234375,1895.4371337890625,0.0,3102.732421875,0.905797004699707,1.0,0.0,3.0,1.0,0.0
12141540,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8515901565551758,0.4584368467330932,0.4163707792758941,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8614984154701233,0.476378858089447,0.4542501270771026,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7355057597160339,0.2906210422515869,0.2066204696893692,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.709711492061615,0.2588394284248352,0.2499357014894485,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6270837783813477,0.1779482662677765,0.8242345452308655,284.8543701171875,284.95001220703125,300.197998046875,289.2901306152344,298.382080078125,297.2218322753906,284.8524169921875,1.0,0.5328207612037659,0.5465864539146423,0.5465864539146423,1.0,1.0,-2.5828044414520264,1.0077406167984009,1.5750638246536257,0.4201956391334533,0.89877849817276,0.89877849817276,0.0,176.75051879882812,155.0,37327.27734375,0.0,1757.422119140625,1.0,280.95782470703125,283.4046630859375,292.325927734375,294.7704467773437,293.1499938964844,293.1499938964844,281.25,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787623047828674,1.0,0.0,0.0,3.650913715362549,3.650937557220459,8.893985068425536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.52197265625,0.0,1534.702880859375,1895.4371337890625,0.0,3204.980224609375,0.90551495552063,1.0,0.0,3.0,1.0,0.0
12141600,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8515901565551758,0.4584368467330932,0.4163707792758941,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8614984154701233,0.476378858089447,0.4542501270771026,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7355057597160339,0.2906210422515869,0.2066204696893692,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.709711492061615,0.2588394284248352,0.2499357014894485,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6270837783813477,0.1779482662677765,0.8242345452308655,284.8543701171875,284.95001220703125,300.197998046875,289.2901306152344,298.382080078125,297.2218322753906,284.8524169921875,1.0,0.5328207612037659,0.5465864539146423,0.5465864539146423,1.0,1.0,-2.5828044414520264,1.0077406167984009,1.5750638246536257,0.4201956391334533,0.89877849817276,0.89877849817276,0.0,176.75051879882812,155.0,37327.27734375,0.0,1757.422119140625,1.0,280.95782470703125,283.4046630859375,292.325927734375,294.7704467773437,293.1499938964844,293.1499938964844,281.25,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787623047828674,1.0,0.0,0.0,3.650913715362549,3.650937557220459,8.893985068425536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.52197265625,0.0,1534.702880859375,1895.4371337890625,0.0,3204.980224609375,0.90551495552063,1.0,0.0,3.0,1.0,0.0
12141660,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8597702980041504,0.4568979442119598,0.4141896963119507,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8724284172058105,0.4786835610866546,0.4557123184204101,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7441095113754272,0.2921009659767151,0.2071855515241623,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7179639339447021,0.2595516741275787,0.2500455379486084,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6332783699035645,0.1779128760099411,0.8216458559036255,285.0263977050781,284.95001220703125,300.2142333984375,289.2772216796875,298.3895568847656,297.2256774902344,285.0279846191406,1.0,0.5264965295791626,0.5458807349205017,0.5458807349205017,1.0,1.0,-2.5796337127685547,1.0054426193237305,1.5741910934448242,0.4182342886924743,0.901162087917328,0.901162087917328,0.0,167.72085571289062,143.0,36341.07421875,0.0,1713.1629638671875,1.0,281.2421569824219,283.617431640625,292.2342224121094,294.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,35934.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661741018295288,1.0,0.0,0.0,3.65243935585022,3.652463436126709,8.901420756046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.1025390625,0.0,1535.3974609375,1895.4371337890625,0.0,3086.919921875,0.9057914614677428,1.0,0.0,3.0,1.0,0.0
12141720,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8597702980041504,0.4568979442119598,0.4141896963119507,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8724284172058105,0.4786835610866546,0.4557123184204101,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7441095113754272,0.2921009659767151,0.2071855515241623,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7179639339447021,0.2595516741275787,0.2500455379486084,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6332783699035645,0.1779128760099411,0.8216458559036255,285.0263977050781,284.95001220703125,300.2142333984375,289.2772216796875,298.3895568847656,297.2256774902344,285.0279846191406,1.0,0.5264965295791626,0.5458807349205017,0.5458807349205017,1.0,1.0,-2.5796337127685547,1.0054426193237305,1.5741910934448242,0.4182342886924743,0.901162087917328,0.901162087917328,0.0,167.72085571289062,143.0,36341.07421875,0.0,1713.1629638671875,1.0,281.2421569824219,283.617431640625,292.2342224121094,294.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,35934.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661741018295288,1.0,0.0,0.0,3.65243935585022,3.652463436126709,8.901420756046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.1025390625,0.0,1535.3974609375,1895.4371337890625,0.0,3086.919921875,0.9057914614677428,1.0,0.0,3.0,1.0,0.0
12141780,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8706047534942627,0.4545164108276367,0.4121091067790985,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.886216938495636,0.4804683625698089,0.4572987556457519,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7551409602165222,0.29329514503479,0.2078770101070404,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7278051972389221,0.2600301802158355,0.2502716183662414,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6414350271224976,0.1777823120355606,0.8197200894355774,284.847412109375,284.95001220703125,300.2302551269531,289.2635192871094,298.3940124511719,297.2247619628906,284.8454895019531,1.0,0.5194543600082397,0.5451750159263611,0.5451750159263611,1.0,1.0,-2.5778348445892334,1.0037312507629397,1.5741034746170044,0.4167475700378418,0.8983821272850037,0.8983821272850037,0.0,157.4696807861328,131.0,37246.48046875,0.0,1665.563232421875,1.0,280.95782470703125,283.3998413085937,292.3018798828125,294.73980712890625,293.1499938964844,293.1499938964844,281.25,36087.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778457641601562,1.0,0.0,0.0,3.650137186050415,3.650161027908325,8.890202138900349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.73388671875,0.0,1533.9730224609375,1895.4371337890625,0.0,3196.388427734375,0.9053544402122498,1.0,0.0,3.0,1.0,0.0
12141840,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8706047534942627,0.4545164108276367,0.4121091067790985,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.886216938495636,0.4804683625698089,0.4572987556457519,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7551409602165222,0.29329514503479,0.2078770101070404,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7278051972389221,0.2600301802158355,0.2502716183662414,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6414350271224976,0.1777823120355606,0.8197200894355774,284.847412109375,284.95001220703125,300.2302551269531,289.2635192871094,298.3940124511719,297.2247619628906,284.8454895019531,1.0,0.5194543600082397,0.5451750159263611,0.5451750159263611,1.0,1.0,-2.5778348445892334,1.0037312507629397,1.5741034746170044,0.4167475700378418,0.8983821272850037,0.8983821272850037,0.0,157.4696807861328,131.0,37246.48046875,0.0,1665.563232421875,1.0,280.95782470703125,283.3998413085937,292.3018798828125,294.73980712890625,293.1499938964844,293.1499938964844,281.25,36087.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778457641601562,1.0,0.0,0.0,3.650137186050415,3.650161027908325,8.890202138900349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.73388671875,0.0,1533.9730224609375,1895.4371337890625,0.0,3196.388427734375,0.9053544402122498,1.0,0.0,3.0,1.0,0.0
12141900,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8764491081237793,0.453560471534729,0.4107812643051147,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8936185240745544,0.4814838469028473,0.457850694656372,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7611328959465027,0.2939962744712829,0.2081036269664764,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7329566478729248,0.2603130340576172,0.2502298057079315,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6458572149276733,0.1777355223894119,0.8182053565979004,284.9705810546875,284.95001220703125,300.2381896972656,289.25640869140625,298.396728515625,297.2252197265625,284.9803466796875,1.0,0.5156392455101013,0.5448221564292908,0.5448221564292908,1.0,1.0,-2.5753014087677,1.002169132232666,1.5731322765350342,0.4155939519405365,0.8996767997741699,0.8996767997741699,0.0,152.2269287109375,131.0,36364.26953125,0.0,1639.0003662109375,1.0,281.2012939453125,283.5649719238281,292.2214050292969,294.5229187011719,293.1499938964844,293.1499938964844,281.25,36024.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706175684928894,1.0,0.0,0.0,3.649445056915283,3.649469137191773,8.886831892596092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1298828125,0.0,1532.7364501953125,1895.4371337890625,0.0,3128.60400390625,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12141960,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8839532732963562,0.4531541168689728,0.410024881362915,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9025695323944092,0.482911616563797,0.4588175117969513,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7685354948043823,0.295024961233139,0.2085628658533096,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7392570972442627,0.2608495056629181,0.2504143714904785,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6514169573783875,0.17789027094841,0.8174507021903992,285.0204772949219,284.95001220703125,300.2460632324219,289.2491455078125,298.40216064453125,297.2299194335937,285.0220642089844,1.0,0.5118162631988525,0.5444750189781189,0.5444750189781189,1.0,1.0,-2.5754165649414062,1.0017725229263306,1.5736441612243652,0.4150046706199646,0.9006915092468262,0.9006915092468262,0.0,146.5065155029297,119.0,36267.5078125,0.0,1614.055419921875,1.0,281.2423095703125,283.6136169433594,292.20904541015625,294.5339660644531,293.1499938964844,293.1499938964844,280.95001220703125,35948.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659239411354065,1.0,0.0,0.0,3.6511385440826416,3.651162385940552,8.895081009541173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.61474609375,0.0,1534.0511474609375,1895.4371337890625,0.0,3084.572998046875,0.9055103659629822,1.0,0.0,3.0,1.0,0.0
12142020,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9001747369766235,0.4509379267692566,0.4080506563186645,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.923449695110321,0.4847744107246399,0.4604516327381134,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7847957015037537,0.2964245080947876,0.2093738913536071,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7531886100769043,0.2614093720912933,0.2506784200668335,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.6639142036437988,0.1778744757175445,0.8158583641052246,284.84197998046875,284.95001220703125,300.2616577148437,289.2340393066406,298.4068298339844,297.2296142578125,284.840087890625,1.0,0.5039727687835693,0.5437806844711304,0.5437806844711304,1.0,1.0,-2.574392795562744,1.000404953956604,1.57398784160614,0.4137260317802429,0.897842288017273,0.897842288017273,0.0,135.1658172607422,107.0,37178.24609375,0.0,1562.87890625,1.0,280.9578552246094,283.3965148925781,292.2743835449219,294.7084045410156,293.1499938964844,293.1499938964844,281.25,36098.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780076503753662,1.0,0.0,0.0,3.6483988761901855,3.648422718048096,8.881736448529409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.0703125,0.0,1532.1268310546875,1895.4371337890625,0.0,3197.90625,0.904974102973938,1.0,0.0,3.0,1.0,0.0
12142080,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9001747369766235,0.4509379267692566,0.4080506563186645,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.923449695110321,0.4847744107246399,0.4604516327381134,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7847957015037537,0.2964245080947876,0.2093738913536071,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7531886100769043,0.2614093720912933,0.2506784200668335,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.6639142036437988,0.1778744757175445,0.8158583641052246,284.84197998046875,284.95001220703125,300.2616577148437,289.2340393066406,298.4068298339844,297.2296142578125,284.840087890625,1.0,0.5039727687835693,0.5437806844711304,0.5437806844711304,1.0,1.0,-2.574392795562744,1.000404953956604,1.57398784160614,0.4137260317802429,0.897842288017273,0.897842288017273,0.0,135.1658172607422,107.0,37178.24609375,0.0,1562.87890625,1.0,280.9578552246094,283.3965148925781,292.2743835449219,294.7084045410156,293.1499938964844,293.1499938964844,281.25,36098.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780076503753662,1.0,0.0,0.0,3.6483988761901855,3.648422718048096,8.881736448529409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.0703125,0.0,1532.1268310546875,1895.4371337890625,0.0,3197.90625,0.904974102973938,1.0,0.0,3.0,1.0,0.0
12142140,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9208317995071412,0.4497171640396118,0.4060763418674469,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9486088156700134,0.4872485399246216,0.461981862783432,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8039836883544922,0.2983282506465912,0.2101664394140243,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7701280117034912,0.2622963488101959,0.2508628964424133,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790689826011658,0.1780742853879928,0.8139083981513977,285.0154724121094,284.95001220703125,300.27703857421875,289.2182312011719,298.4149475097656,297.2349853515625,285.0171203613281,1.0,0.4958169758319855,0.5430864095687866,0.5430864095687866,1.0,1.0,-2.572682857513428,0.9987513422966005,1.5739315748214722,0.4121840596199035,0.9000892639160156,0.9000892639160156,0.0,123.59500122070312,95.0,36205.91015625,0.0,1509.8211669921875,1.0,281.2421569824219,283.6107177734375,292.17926025390625,294.5005187988281,293.1499938964844,293.1499938964844,281.54998779296875,35958.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662764430046082,1.0,0.0,0.0,3.649041414260864,3.6490654945373535,8.884865678737697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.4033203125,0.0,1531.7900390625,1895.4371337890625,0.0,3087.880126953125,0.9050482511520386,1.0,0.0,3.0,1.0,0.0
12142200,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9208317995071412,0.4497171640396118,0.4060763418674469,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9486088156700134,0.4872485399246216,0.461981862783432,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8039836883544922,0.2983282506465912,0.2101664394140243,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7701280117034912,0.2622963488101959,0.2508628964424133,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790689826011658,0.1780742853879928,0.8139083981513977,285.0154724121094,284.95001220703125,300.27703857421875,289.2182312011719,298.4149475097656,297.2349853515625,285.0171203613281,1.0,0.4958169758319855,0.5430864095687866,0.5430864095687866,1.0,1.0,-2.572682857513428,0.9987513422966005,1.5739315748214722,0.4121840596199035,0.9000892639160156,0.9000892639160156,0.0,123.59500122070312,95.0,36205.91015625,0.0,1509.8211669921875,1.0,281.2421569824219,283.6107177734375,292.17926025390625,294.5005187988281,293.1499938964844,293.1499938964844,281.54998779296875,35958.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662764430046082,1.0,0.0,0.0,3.649041414260864,3.6490654945373535,8.884865678737697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.4033203125,0.0,1531.7900390625,1895.4371337890625,0.0,3087.880126953125,0.9050482511520386,1.0,0.0,3.0,1.0,0.0
12142260,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9509730339050292,0.4498380422592163,0.4054750204086303,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.978367030620575,0.4908113777637481,0.4646108746528625,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8281906843185425,0.3011350333690643,0.2116138339042663,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7938473224639893,0.2639163136482239,0.2517351806163788,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7002464532852173,0.1788933873176574,0.8145517706871033,285.21405029296875,284.95001220703125,300.29217529296875,289.2018127441406,298.42950439453125,297.2504577636719,285.2159118652344,1.0,0.4879282116889953,0.542367696762085,0.542367696762085,1.0,1.0,-2.5786733627319336,1.0004122257232666,1.5782612562179563,0.4123072922229767,0.9052125811576844,0.9052125811576844,0.0,111.1095199584961,98.0,35327.2890625,0.0,1463.0064697265625,1.0,281.5417785644531,283.8468017578125,292.14501953125,294.3930969238281,293.1499938964844,293.1499938964844,281.25,35735.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512983918190002,1.0,0.0,0.0,3.6581506729125977,3.658174514770508,8.929280284064589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.697265625,0.0,1540.27001953125,1895.4371337890625,0.0,2947.43310546875,0.9069393277168274,1.0,0.0,3.0,1.0,0.0
12142320,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9509730339050292,0.4498380422592163,0.4054750204086303,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.978367030620575,0.4908113777637481,0.4646108746528625,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8281906843185425,0.3011350333690643,0.2116138339042663,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7938473224639893,0.2639163136482239,0.2517351806163788,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7002464532852173,0.1788933873176574,0.8145517706871033,285.21405029296875,284.95001220703125,300.29217529296875,289.2018127441406,298.42950439453125,297.2504577636719,285.2159118652344,1.0,0.4879282116889953,0.542367696762085,0.542367696762085,1.0,1.0,-2.5786733627319336,1.0004122257232666,1.5782612562179563,0.4123072922229767,0.9052125811576844,0.9052125811576844,0.0,111.1095199584961,98.0,35327.2890625,0.0,1463.0064697265625,1.0,281.5417785644531,283.8468017578125,292.14501953125,294.3930969238281,293.1499938964844,293.1499938964844,281.25,35735.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512983918190002,1.0,0.0,0.0,3.6581506729125977,3.658174514770508,8.929280284064589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.697265625,0.0,1540.27001953125,1895.4371337890625,0.0,2947.43310546875,0.9069393277168274,1.0,0.0,3.0,1.0,0.0
12142380,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9668410420417786,0.4483581781387329,0.4044619798660278,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9934678673744202,0.4932319521903991,0.467069536447525,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8429943919181824,0.3031905591487884,0.2130863666534423,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.808519184589386,0.2649711668491363,0.2527255117893219,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7130116820335388,0.1793737560510635,0.8163466453552246,285.03936767578125,284.95001220703125,300.3070373535156,289.18475341796875,298.43634033203125,297.2535705566406,285.0376892089844,1.0,0.4848489463329315,0.5416490435600281,0.5416490435600281,1.0,1.0,-2.585532188415528,1.002419352531433,1.5831129550933838,0.4127720892429352,0.9050175547599792,0.9050175547599792,0.0,104.9124984741211,101.0,36330.8125,0.0,1444.8106689453125,1.0,281.2577514648437,283.630126953125,292.2358703613281,294.6112670898437,293.1499938964844,293.1499938964844,280.95001220703125,35842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661832213401794,1.0,0.0,0.0,3.664871692657471,3.664896011352539,8.96212213774561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.89794921875,0.0,1548.5958251953125,1895.4371337890625,0.0,3087.005615234375,0.9084874391555786,1.0,0.0,3.0,1.0,0.0
12142440,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9668410420417786,0.4483581781387329,0.4044619798660278,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9934678673744202,0.4932319521903991,0.467069536447525,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8429943919181824,0.3031905591487884,0.2130863666534423,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.808519184589386,0.2649711668491363,0.2527255117893219,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7130116820335388,0.1793737560510635,0.8163466453552246,285.03936767578125,284.95001220703125,300.3070373535156,289.18475341796875,298.43634033203125,297.2535705566406,285.0376892089844,1.0,0.4848489463329315,0.5416490435600281,0.5416490435600281,1.0,1.0,-2.585532188415528,1.002419352531433,1.5831129550933838,0.4127720892429352,0.9050175547599792,0.9050175547599792,0.0,104.9124984741211,101.0,36330.8125,0.0,1444.8106689453125,1.0,281.2577514648437,283.630126953125,292.2358703613281,294.6112670898437,293.1499938964844,293.1499938964844,280.95001220703125,35842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661832213401794,1.0,0.0,0.0,3.664871692657471,3.664896011352539,8.96212213774561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.89794921875,0.0,1548.5958251953125,1895.4371337890625,0.0,3087.005615234375,0.9084874391555786,1.0,0.0,3.0,1.0,0.0
12142500,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9691268801689148,0.4470031261444092,0.4034005403518677,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.996307909488678,0.4939008355140686,0.4678297638893127,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8462570309638977,0.3038274645805359,0.213590919971466,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8113802671432495,0.2651520669460296,0.2529654502868652,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7153205275535583,0.1793313473463058,0.8163897395133972,284.8954772949219,284.95001220703125,300.3143615722656,289.17596435546875,298.436279296875,297.2498474121094,284.8848571777344,1.0,0.4841599762439728,0.5412896871566772,0.5412896871566772,1.0,1.0,-2.5861198902130127,1.0021803379058838,1.5839394330978394,0.4124082028865814,0.9032735228538512,0.9032735228538512,0.0,103.74100494384766,101.0,37207.12890625,0.0,1440.423583984375,1.0,281.00079345703125,283.4458923339844,292.2691955566406,294.76220703125,293.1499938964844,293.1499938964844,280.95001220703125,35950.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777548670768738,1.0,0.0,0.0,3.6656129360198975,3.6656370162963854,8.965747042566363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.62109375,0.0,1550.233642578125,1895.4371337890625,0.0,3195.53662109375,0.9086872339248656,1.0,0.0,3.0,1.0,0.0
12142560,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9686439633369446,0.4453768730163574,0.4020023047924042,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9970137476921082,0.4942927658557892,0.4682725369930267,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.847217321395874,0.3042612075805664,0.2139318585395813,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8119413256645203,0.2651348412036896,0.2530087828636169,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7155720591545105,0.1791104078292846,0.8156781196594238,284.8395690917969,284.95001220703125,300.3216247558594,289.16705322265625,298.4344177246094,297.2434997558594,284.8376159667969,1.0,0.483792781829834,0.5408492684364319,0.5408492684364319,1.0,1.0,-2.584581136703491,1.0009090900421145,1.583672046661377,0.4114910662174225,0.901929259300232,0.901929259300232,0.0,103.4541473388672,104.0,37271.0390625,0.0,1437.131591796875,1.0,280.9580078125,283.39263916015625,292.2362976074219,294.6933898925781,293.1499938964844,293.1499938964844,280.6499938964844,36050.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838251829147339,1.0,0.0,0.0,3.66376256942749,3.66378664970398,8.956697570283723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.88623046875,0.0,1548.9132080078125,1895.4371337890625,0.0,3252.41748046875,0.9083729386329652,1.0,0.0,3.0,1.0,0.0
12142620,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.963201940059662,0.4417847990989685,0.3989493250846863,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.9950284361839294,0.4946367144584656,0.4687834978103637,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.8453632593154907,0.3048203289508819,0.2144280225038528,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.8092927932739258,0.2647568881511688,0.2528085708618164,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.7126191258430481,0.1783326119184494,0.8129202723503113,284.6366271972656,284.95001220703125,300.3359680175781,289.1488037109375,298.42877197265625,297.2282409667969,284.6345520019531,1.0,0.4836901724338531,0.5399684906005859,0.5399684906005859,1.0,1.0,-2.5785722732543945,0.9970734119415284,1.5814989805221558,0.4090210199356079,0.8961067795753479,0.8961067795753479,0.0,104.36561584472656,107.0,38115.58203125,0.0,1433.2381591796875,1.0,280.6581726074219,283.1551818847656,292.2046203613281,294.7198486328125,293.1499938964844,293.1499938964844,280.95001220703125,36310.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979269862174988,1.0,0.0,0.0,3.653028964996338,3.653053045272827,8.904294759304321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.85693359375,0.0,1538.869140625,1895.4371337890625,0.0,3384.2529296875,0.9061464071273804,1.0,0.0,3.0,1.0,0.0
12142680,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.963201940059662,0.4417847990989685,0.3989493250846863,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.9950284361839294,0.4946367144584656,0.4687834978103637,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.8453632593154907,0.3048203289508819,0.2144280225038528,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.8092927932739258,0.2647568881511688,0.2528085708618164,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.7126191258430481,0.1783326119184494,0.8129202723503113,284.6366271972656,284.95001220703125,300.3359680175781,289.1488037109375,298.42877197265625,297.2282409667969,284.6345520019531,1.0,0.4836901724338531,0.5399684906005859,0.5399684906005859,1.0,1.0,-2.5785722732543945,0.9970734119415284,1.5814989805221558,0.4090210199356079,0.8961067795753479,0.8961067795753479,0.0,104.36561584472656,107.0,38115.58203125,0.0,1433.2381591796875,1.0,280.6581726074219,283.1551818847656,292.2046203613281,294.7198486328125,293.1499938964844,293.1499938964844,280.95001220703125,36310.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979269862174988,1.0,0.0,0.0,3.653028964996338,3.653053045272827,8.904294759304321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.85693359375,0.0,1538.869140625,1895.4371337890625,0.0,3384.2529296875,0.9061464071273804,1.0,0.0,3.0,1.0,0.0
12142740,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9576913118362428,0.4400381445884704,0.396864116191864,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9927953481674194,0.4962658286094665,0.4699035584926605,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8434100151062012,0.3063686490058899,0.2152808755636215,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8063205480575562,0.2650525867938995,0.2528742253780365,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7092342972755432,0.1779775917530059,0.8106764554977417,284.8103332519531,284.95001220703125,300.3500061035156,289.1300048828125,298.4317932128906,297.2268981933594,284.81207275390625,1.0,0.4843046367168426,0.5390876531600952,0.5390876531600952,1.0,1.0,-2.575810194015503,0.9946613311767578,1.5811488628387451,0.4071404039859772,0.8956153392791748,0.8956153392791748,0.0,105.66098022460938,110.0,37093.91015625,0.0,1435.309326171875,1.0,280.9421691894531,283.3720092773437,292.0805053710937,294.4603881835937,293.1499938964844,293.1499938964844,281.25,36217.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833552002906799,1.0,0.0,0.0,3.644019365310669,3.644043445587158,8.86042698766687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1826171875,0.0,1528.149658203125,1895.4371337890625,0.0,3248.015869140625,0.9041011929512024,1.0,0.0,3.0,1.0,0.0
12142800,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9576913118362428,0.4400381445884704,0.396864116191864,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9927953481674194,0.4962658286094665,0.4699035584926605,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8434100151062012,0.3063686490058899,0.2152808755636215,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8063205480575562,0.2650525867938995,0.2528742253780365,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7092342972755432,0.1779775917530059,0.8106764554977417,284.8103332519531,284.95001220703125,300.3500061035156,289.1300048828125,298.4317932128906,297.2268981933594,284.81207275390625,1.0,0.4843046367168426,0.5390876531600952,0.5390876531600952,1.0,1.0,-2.575810194015503,0.9946613311767578,1.5811488628387451,0.4071404039859772,0.8956153392791748,0.8956153392791748,0.0,105.66098022460938,110.0,37093.91015625,0.0,1435.309326171875,1.0,280.9421691894531,283.3720092773437,292.0805053710937,294.4603881835937,293.1499938964844,293.1499938964844,281.25,36217.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833552002906799,1.0,0.0,0.0,3.644019365310669,3.644043445587158,8.86042698766687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1826171875,0.0,1528.149658203125,1895.4371337890625,0.0,3248.015869140625,0.9041011929512024,1.0,0.0,3.0,1.0,0.0
