time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9676348567008972,0.4438889324665069,0.399194985628128,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.5038120746612549,0.4723361432552337,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8550211191177368,0.3133446276187897,0.2192474156618118,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8170357346534729,0.2707305252552032,0.25700643658638,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.719753623008728,0.183074802160263,0.8274681568145752,285.0353698730469,284.95001220703125,300.3634338378906,289.107666015625,298.4703674316406,297.2799072265625,285.0369873046875,1.0,0.4873781204223633,0.5384777188301086,0.5384777188301086,1.0,1.0,-2.607192039489746,1.0076669454574585,1.5995250940322876,0.4112741947174072,0.8985043168067932,0.8985043168067932,0.0,103.67474365234376,113.0,36473.0390625,0.0,1470.5413818359375,1.0,281.24169921875,283.6297607421875,292.0467224121094,294.3580322265625,293.1499938964844,293.1499938964844,281.54998779296875,35989.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671679496765137,1.0,0.0,0.0,3.643378257751465,3.643402338027954,8.857309694576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.52783203125,0.0,1525.739013671875,1895.4371337890625,0.0,3096.243408203125,0.903814733028412,1.0,0.0,3.0,1.0,0.0
12142920,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9676348567008972,0.4438889324665069,0.399194985628128,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.5038120746612549,0.4723361432552337,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8550211191177368,0.3133446276187897,0.2192474156618118,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8170357346534729,0.2707305252552032,0.25700643658638,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.719753623008728,0.183074802160263,0.8274681568145752,285.0353698730469,284.95001220703125,300.3634338378906,289.107666015625,298.4703674316406,297.2799072265625,285.0369873046875,1.0,0.4873781204223633,0.5384777188301086,0.5384777188301086,1.0,1.0,-2.607192039489746,1.0076669454574585,1.5995250940322876,0.4112741947174072,0.8985043168067932,0.8985043168067932,0.0,103.67474365234376,113.0,36473.0390625,0.0,1470.5413818359375,1.0,281.24169921875,283.6297607421875,292.0467224121094,294.3580322265625,293.1499938964844,293.1499938964844,281.54998779296875,35989.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671679496765137,1.0,0.0,0.0,3.643378257751465,3.643402338027954,8.857309694576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.52783203125,0.0,1525.739013671875,1895.4371337890625,0.0,3096.243408203125,0.903814733028412,1.0,0.0,3.0,1.0,0.0
12142980,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.972621202468872,0.4465509951114654,0.4016948044300079,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.9990000128746032,0.5115823745727539,0.4678710103034973,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8630352020263672,0.3191661536693573,0.2234078198671341,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8238953351974487,0.2752537131309509,0.2614376842975616,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7270020842552185,0.1871172189712524,0.8463585376739502,285.2677001953125,284.95001220703125,300.3759155273437,289.0791015625,298.5033569335937,297.32427978515625,285.2707824707031,1.0,0.4919552803039551,0.5378677248954773,0.5378677248954773,1.0,1.0,-2.6420748233795166,1.0217206478118896,1.6203542947769165,0.4194290041923523,0.9045920968055724,0.9045920968055724,0.0,103.82194519042967,116.0,36046.57421875,0.0,1516.06396484375,1.0,281.5417175292969,283.8955993652344,292.04229736328125,294.320068359375,293.1499938964844,293.1499938964844,281.25,35705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856745719909668,1.0,0.0,0.0,3.6534640789031982,3.653488159179688,8.906416724130395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.49755859375,0.0,1534.82177734375,1895.4371337890625,0.0,2998.488037109375,0.90587717294693,1.0,0.0,3.0,1.0,0.0
12143040,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.972621202468872,0.4465509951114654,0.4016948044300079,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.9990000128746032,0.5115823745727539,0.4678710103034973,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8630352020263672,0.3191661536693573,0.2234078198671341,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8238953351974487,0.2752537131309509,0.2614376842975616,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7270020842552185,0.1871172189712524,0.8463585376739502,285.2677001953125,284.95001220703125,300.3759155273437,289.0791015625,298.5033569335937,297.32427978515625,285.2707824707031,1.0,0.4919552803039551,0.5378677248954773,0.5378677248954773,1.0,1.0,-2.6420748233795166,1.0217206478118896,1.6203542947769165,0.4194290041923523,0.9045920968055724,0.9045920968055724,0.0,103.82194519042967,116.0,36046.57421875,0.0,1516.06396484375,1.0,281.5417175292969,283.8955993652344,292.04229736328125,294.320068359375,293.1499938964844,293.1499938964844,281.25,35705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856745719909668,1.0,0.0,0.0,3.6534640789031982,3.653488159179688,8.906416724130395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.49755859375,0.0,1534.82177734375,1895.4371337890625,0.0,2998.488037109375,0.90587717294693,1.0,0.0,3.0,1.0,0.0
12143100,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.9728794693946838,0.4469866454601288,0.4025249481201172,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9990000128746032,0.5148987770080566,0.4684466123580932,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.8650023341178894,0.3214532732963562,0.2252212017774582,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.825397253036499,0.2769514322280884,0.2632966637611389,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.7288094162940979,0.1886524707078933,0.8542484641075134,285.1495361328125,284.95001220703125,300.3818359375,289.0626220703125,298.5145263671875,297.33837890625,285.1407775878906,1.0,0.4944992959499359,0.5375627875328064,0.5375627875328064,1.0,1.0,-2.6576602458953857,1.0280317068099976,1.6296286582946775,0.422404795885086,0.9048166275024414,0.9048166275024414,0.0,104.51215362548828,116.0,36982.92578125,0.0,1540.6533203125,1.0,281.2984619140625,283.7318115234375,292.1268920898437,294.5614624023437,293.1499938964844,293.1499938964844,281.25,35731.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684659600257874,1.0,0.0,0.0,3.6589338779449454,3.658957958221436,8.933104709285544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.24853515625,0.0,1541.1204833984375,1895.4371337890625,0.0,3108.420166015625,0.9070610404014589,1.0,0.0,3.0,1.0,0.0
12143160,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9711562991142272,0.446669727563858,0.402529627084732,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9990000128746032,0.5173496603965759,0.4710552990436554,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8651793003082275,0.323207139968872,0.2266146540641784,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8253018856048584,0.2781644165515899,0.2646644711494446,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7291228175163269,0.1897614896297454,0.8602048754692078,285.108154296875,284.95001220703125,300.38751220703125,289.0447082519531,298.5195007324219,297.3438415527344,285.10748291015625,1.0,0.4970755875110626,0.5367499589920044,0.5367499589920044,1.0,1.0,-2.6712796688079834,1.032796859741211,1.638482689857483,0.4242888987064361,0.9054077863693236,0.9054077863693236,0.0,105.6485824584961,119.0,37215.875,0.0,1564.7833251953125,1.0,281.2578125,283.6885681152344,292.1233825683594,294.5505065917969,293.1499938964844,293.1499938964844,280.95001220703125,35777.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776053190231323,1.0,0.0,0.0,3.662548780441284,3.662572860717773,8.950763685788843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.044921875,0.0,1545.501708984375,1895.4371337890625,0.0,3194.134765625,0.9079275727272034,1.0,0.0,3.0,1.0,0.0
12143220,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9643952250480652,0.4449814558029175,0.4014011025428772,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.5200621485710144,0.4797626137733459,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.862542986869812,0.3258154392242431,0.2286919206380844,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8223331570625305,0.2796764969825744,0.2664544880390167,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.726992666721344,0.1910759061574936,0.8678335547447205,284.9284973144531,284.95001220703125,300.3981628417969,289.0048828125,298.5181884765625,297.337646484375,284.9275207519531,1.0,0.5021466016769409,0.5351244211196899,0.5351244211196899,1.0,1.0,-2.694206476211548,1.0403234958648682,1.65388286113739,0.4270139932632446,0.9036332368850708,0.9036332368850708,0.0,108.67974853515624,122.0,38430.56640625,0.0,1611.0465087890625,1.0,280.9581298828125,283.46661376953125,292.0975646972656,294.6243591308594,293.1499938964844,293.1499938964844,280.6499938964844,35948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999218940734863,1.0,0.0,0.0,3.665106058120728,3.665130138397217,8.963267532635655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.71875,0.0,1549.6529541015625,1895.4371337890625,0.0,3402.856201171875,0.9086085557937622,1.0,0.0,3.0,1.0,0.0
12143280,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9643952250480652,0.4449814558029175,0.4014011025428772,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.5200621485710144,0.4797626137733459,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.862542986869812,0.3258154392242431,0.2286919206380844,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8223331570625305,0.2796764969825744,0.2664544880390167,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.726992666721344,0.1910759061574936,0.8678335547447205,284.9284973144531,284.95001220703125,300.3981628417969,289.0048828125,298.5181884765625,297.337646484375,284.9275207519531,1.0,0.5021466016769409,0.5351244211196899,0.5351244211196899,1.0,1.0,-2.694206476211548,1.0403234958648682,1.65388286113739,0.4270139932632446,0.9036332368850708,0.9036332368850708,0.0,108.67974853515624,122.0,38430.56640625,0.0,1611.0465087890625,1.0,280.9581298828125,283.46661376953125,292.0975646972656,294.6243591308594,293.1499938964844,293.1499938964844,280.6499938964844,35948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999218940734863,1.0,0.0,0.0,3.665106058120728,3.665130138397217,8.963267532635655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.71875,0.0,1549.6529541015625,1895.4371337890625,0.0,3402.856201171875,0.9086085557937622,1.0,0.0,3.0,1.0,0.0
12143340,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9549891352653505,0.4425590932369232,0.3994808793067932,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.9990000128746032,0.5203775763511658,0.4908509254455566,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.8578109741210938,0.3277061581611633,0.2301951944828033,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8172720670700073,0.2803965210914612,0.2674082517623901,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.7226580381393433,0.1915328651666641,0.8712787628173828,284.74481201171875,284.95001220703125,300.4078674316406,288.9600524902344,298.5067443847656,297.31597900390625,284.7436828613281,1.0,0.5069178938865662,0.5334988236427307,0.5334988236427307,1.0,1.0,-2.7123191356658936,1.0457144975662231,1.66660475730896,0.4287022352218628,0.8993769288063049,0.8993769288063049,0.0,112.26322174072266,125.0,39552.171875,0.0,1653.60791015625,1.0,280.6581420898437,283.2438659667969,292.0370788574219,294.6391296386719,293.1499938964844,293.1499938964844,280.95001220703125,36171.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181889891624452,1.0,0.0,0.0,3.6594295501708975,3.659453630447388,8.935524533626449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.8642578125,0.0,1544.9715576171875,1895.4371337890625,0.0,3572.435791015625,0.907486617565155,1.0,0.0,3.0,1.0,0.0
12143400,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9549891352653505,0.4425590932369232,0.3994808793067932,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.9990000128746032,0.5203775763511658,0.4908509254455566,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.8578109741210938,0.3277061581611633,0.2301951944828033,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8172720670700073,0.2803965210914612,0.2674082517623901,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.7226580381393433,0.1915328651666641,0.8712787628173828,284.74481201171875,284.95001220703125,300.4078674316406,288.9600524902344,298.5067443847656,297.31597900390625,284.7436828613281,1.0,0.5069178938865662,0.5334988236427307,0.5334988236427307,1.0,1.0,-2.7123191356658936,1.0457144975662231,1.66660475730896,0.4287022352218628,0.8993769288063049,0.8993769288063049,0.0,112.26322174072266,125.0,39552.171875,0.0,1653.60791015625,1.0,280.6581420898437,283.2438659667969,292.0370788574219,294.6391296386719,293.1499938964844,293.1499938964844,280.95001220703125,36171.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181889891624452,1.0,0.0,0.0,3.6594295501708975,3.659453630447388,8.935524533626449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.8642578125,0.0,1544.9715576171875,1895.4371337890625,0.0,3572.435791015625,0.907486617565155,1.0,0.0,3.0,1.0,0.0
12143460,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.940227746963501,0.4418301880359649,0.3984902799129486,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.991736650466919,0.5215074419975281,0.4938890635967254,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8490993976593018,0.3304968476295471,0.2320371717214584,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8080323338508606,0.2816599607467651,0.2685643136501312,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7144955396652222,0.1922074854373932,0.874566912651062,284.9233093261719,284.95001220703125,300.4166564941406,288.9106140136719,298.5018615722656,297.3056030273437,284.9266357421875,1.0,0.5106743574142456,0.5320694446563721,0.5320694446563721,1.0,1.0,-2.7146241664886475,1.0437930822372437,1.6708309650421145,0.4327907264232635,0.900450587272644,0.900450587272644,0.0,117.93038177490234,128.0,38625.8828125,0.0,1687.9649658203125,1.0,280.9422302246094,283.4635925292969,291.88287353515625,294.3590087890625,293.1499938964844,293.1499938964844,280.6499938964844,36059.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908088445663452,1.0,0.0,0.0,3.656390190124512,3.656414270401001,8.920688401303778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.6552734375,0.0,1540.7327880859375,1895.4371337890625,0.0,3478.85546875,0.9067586660385132,1.0,0.0,3.0,1.0,0.0
12143520,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.940227746963501,0.4418301880359649,0.3984902799129486,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.991736650466919,0.5215074419975281,0.4938890635967254,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8490993976593018,0.3304968476295471,0.2320371717214584,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8080323338508606,0.2816599607467651,0.2685643136501312,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7144955396652222,0.1922074854373932,0.874566912651062,284.9233093261719,284.95001220703125,300.4166564941406,288.9106140136719,298.5018615722656,297.3056030273437,284.9266357421875,1.0,0.5106743574142456,0.5320694446563721,0.5320694446563721,1.0,1.0,-2.7146241664886475,1.0437930822372437,1.6708309650421145,0.4327907264232635,0.900450587272644,0.900450587272644,0.0,117.93038177490234,128.0,38625.8828125,0.0,1687.9649658203125,1.0,280.9422302246094,283.4635925292969,291.88287353515625,294.3590087890625,293.1499938964844,293.1499938964844,280.6499938964844,36059.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908088445663452,1.0,0.0,0.0,3.656390190124512,3.656414270401001,8.920688401303778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.6552734375,0.0,1540.7327880859375,1895.4371337890625,0.0,3478.85546875,0.9067586660385132,1.0,0.0,3.0,1.0,0.0
12143580,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.933993637561798,0.4403706192970276,0.3976668417453766,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9886147975921632,0.5230149030685425,0.4955450594425201,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8472421765327454,0.3329588770866394,0.2339882403612136,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8051371574401855,0.2826839089393616,0.2698011696338653,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7118003964424133,0.1927194893360138,0.8779135942459106,284.7515563964844,284.95001220703125,300.4245300292969,288.8570251464844,298.4974365234375,297.2969970703125,284.7501220703125,1.0,0.5147435069084167,0.5306400060653687,0.5306400060653687,1.0,1.0,-2.7311995029449463,1.0494728088378906,1.6817266941070557,0.4289565086364746,0.896429717540741,0.896429717540741,0.0,120.40640258789062,131.0,39598.36328125,0.0,1719.06201171875,1.0,280.6578063964844,283.25421142578125,291.9012756347656,294.48687744140625,293.1499938964844,293.1499938964844,280.95001220703125,36222.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920623779296875,1.0,0.0,0.0,3.649029016494751,3.649052858352661,8.884804856279516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.283203125,0.0,1533.7491455078125,1895.4371337890625,0.0,3594.913818359375,0.905199944972992,1.0,0.0,3.0,1.0,0.0
12143640,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.933993637561798,0.4403706192970276,0.3976668417453766,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9886147975921632,0.5230149030685425,0.4955450594425201,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8472421765327454,0.3329588770866394,0.2339882403612136,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8051371574401855,0.2826839089393616,0.2698011696338653,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7118003964424133,0.1927194893360138,0.8779135942459106,284.7515563964844,284.95001220703125,300.4245300292969,288.8570251464844,298.4974365234375,297.2969970703125,284.7501220703125,1.0,0.5147435069084167,0.5306400060653687,0.5306400060653687,1.0,1.0,-2.7311995029449463,1.0494728088378906,1.6817266941070557,0.4289565086364746,0.896429717540741,0.896429717540741,0.0,120.40640258789062,131.0,39598.36328125,0.0,1719.06201171875,1.0,280.6578063964844,283.25421142578125,291.9012756347656,294.48687744140625,293.1499938964844,293.1499938964844,280.95001220703125,36222.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920623779296875,1.0,0.0,0.0,3.649029016494751,3.649052858352661,8.884804856279516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.283203125,0.0,1533.7491455078125,1895.4371337890625,0.0,3594.913818359375,0.905199944972992,1.0,0.0,3.0,1.0,0.0
12143700,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9289044141769408,0.4398696720600128,0.3970175087451935,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9856610298156738,0.5240239500999451,0.4963214695453644,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8448871374130249,0.3343053758144378,0.2348547279834747,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8022183775901794,0.2832438945770263,0.2702882885932922,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.709113359451294,0.1929847151041031,0.8790968060493469,284.87725830078125,284.95001220703125,300.4281311035156,288.8287658691406,298.4963684082031,297.29473876953125,284.88641357421875,1.0,0.5164307951927185,0.5299253463745117,0.5299253463745117,1.0,1.0,-2.7343974113464355,1.0497488975524902,1.684648513793945,0.428641676902771,0.8971333503723145,0.8971333503723145,0.0,122.33413696289062,131.0,38717.72265625,0.0,1732.7957763671875,1.0,280.9012451171875,283.4214172363281,291.8027648925781,294.250244140625,293.1499938964844,293.1499938964844,280.95001220703125,36159.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914435625076294,1.0,0.0,0.0,3.645816802978516,3.645840883255005,8.86917007392185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0849609375,0.0,1529.713623046875,1895.4371337890625,0.0,3537.721435546875,0.9044948220252992,1.0,0.0,3.0,1.0,0.0
12143760,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9257580041885376,0.4398820102214813,0.3969087302684784,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.984019696712494,0.5254988670349121,0.4975847899913788,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8438987731933594,0.3359943032264709,0.2359732389450073,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8006390929222107,0.2840649783611297,0.2710139453411102,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7075725197792053,0.193449318408966,0.8810444474220276,284.927734375,284.95001220703125,300.4314880371094,288.7996520996094,298.4984130859375,297.2972106933594,284.929443359375,1.0,0.5181828737258911,0.5293406844139099,0.5293406844139099,1.0,1.0,-2.740337371826172,1.0513859987258911,1.6889513731002808,0.4290642738342285,0.8975341320037842,0.8975341320037842,0.0,123.80548858642578,134.0,38637.09765625,0.0,1748.5257568359375,1.0,280.9422607421875,283.4726867675781,291.77020263671875,294.24237060546875,293.1499938964844,293.1499938964844,281.25,36085.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109005928039552,1.0,0.0,0.0,3.644950389862061,3.64497423171997,8.864955134413322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.04443359375,0.0,1528.1959228515625,1895.4371337890625,0.0,3504.95947265625,0.9042214751243592,1.0,0.0,3.0,1.0,0.0
12143820,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.9222236275672911,0.4407190084457397,0.3974820077419281,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9827255606651306,0.5292625427246094,0.5009281039237976,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8439168334007263,0.3400081098079681,0.2386648803949356,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.799501895904541,0.286228597164154,0.2729529142379761,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7063974738121033,0.1948223859071731,0.8868282437324524,285.135986328125,284.95001220703125,300.4375,288.73895263671875,298.5069580078125,297.3092041015625,285.1379699707031,1.0,0.5219787359237671,0.5281714200973511,0.5281714200973511,1.0,1.0,-2.7575533390045166,1.0569545030593872,1.7005988359451294,0.4310603737831116,0.9017027616500854,0.9017027616500854,0.0,126.14669799804688,137.0,37934.04296875,0.0,1785.42431640625,1.0,281.2417297363281,283.72222900390625,291.6980895996094,294.1058044433594,293.1499938964844,293.1499938964844,280.95001220703125,35852.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991827964782715,1.0,0.0,0.0,3.6496660709381104,3.6496901512146,8.887908506949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.025390625,0.0,1531.6925048828125,1895.4371337890625,0.0,3395.965576171875,0.9051227569580078,1.0,0.0,3.0,1.0,0.0
12143880,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.9222236275672911,0.4407190084457397,0.3974820077419281,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9827255606651306,0.5292625427246094,0.5009281039237976,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8439168334007263,0.3400081098079681,0.2386648803949356,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.799501895904541,0.286228597164154,0.2729529142379761,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7063974738121033,0.1948223859071731,0.8868282437324524,285.135986328125,284.95001220703125,300.4375,288.73895263671875,298.5069580078125,297.3092041015625,285.1379699707031,1.0,0.5219787359237671,0.5281714200973511,0.5281714200973511,1.0,1.0,-2.7575533390045166,1.0569545030593872,1.7005988359451294,0.4310603737831116,0.9017027616500854,0.9017027616500854,0.0,126.14669799804688,137.0,37934.04296875,0.0,1785.42431640625,1.0,281.2417297363281,283.72222900390625,291.6980895996094,294.1058044433594,293.1499938964844,293.1499938964844,280.95001220703125,35852.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991827964782715,1.0,0.0,0.0,3.6496660709381104,3.6496901512146,8.887908506949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.025390625,0.0,1531.6925048828125,1895.4371337890625,0.0,3395.965576171875,0.9051227569580078,1.0,0.0,3.0,1.0,0.0
12143940,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9167227149009703,0.4399333000183105,0.3974209725856781,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9799867868423462,0.5317765474319458,0.5038614869117737,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8426027894020081,0.3431340157985687,0.2411682456731796,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7970976233482361,0.2877422273159027,0.2747516930103302,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7041870951652527,0.1957915276288986,0.8925644159317017,284.96124267578125,284.95001220703125,300.4425964355469,288.67535400390625,298.50714111328125,297.3086242675781,284.9598388671875,1.0,0.525902271270752,0.5270021557807922,0.5270021557807922,1.0,1.0,-2.7730801105499268,1.0617443323135376,1.7113356590270996,0.4328669607639313,0.9004536271095276,0.9004536271095276,0.0,129.12095642089844,140.0,38900.18359375,0.0,1823.13134765625,1.0,280.9577941894531,283.5065612792969,291.736083984375,294.2737731933594,293.1499938964844,293.1499938964844,280.6499938964844,35962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159802198410034,1.0,0.0,0.0,3.6519367694854736,3.651960849761963,8.898970804693818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.90576171875,0.0,1535.0423583984375,1895.4371337890625,0.0,3552.016357421875,0.9056757092475892,1.0,0.0,3.0,1.0,0.0
12144000,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9167227149009703,0.4399333000183105,0.3974209725856781,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9799867868423462,0.5317765474319458,0.5038614869117737,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8426027894020081,0.3431340157985687,0.2411682456731796,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7970976233482361,0.2877422273159027,0.2747516930103302,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7041870951652527,0.1957915276288986,0.8925644159317017,284.96124267578125,284.95001220703125,300.4425964355469,288.67535400390625,298.50714111328125,297.3086242675781,284.9598388671875,1.0,0.525902271270752,0.5270021557807922,0.5270021557807922,1.0,1.0,-2.7730801105499268,1.0617443323135376,1.7113356590270996,0.4328669607639313,0.9004536271095276,0.9004536271095276,0.0,129.12095642089844,140.0,38900.18359375,0.0,1823.13134765625,1.0,280.9577941894531,283.5065612792969,291.736083984375,294.2737731933594,293.1499938964844,293.1499938964844,280.6499938964844,35962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159802198410034,1.0,0.0,0.0,3.6519367694854736,3.651960849761963,8.898970804693818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.90576171875,0.0,1535.0423583984375,1895.4371337890625,0.0,3552.016357421875,0.9056757092475892,1.0,0.0,3.0,1.0,0.0
12144060,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9071188569068908,0.4376354217529297,0.395769327878952,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.9736204147338868,0.5328072309494019,0.5052652359008789,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8380836844444275,0.3451834619045257,0.242857426404953,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7913950085639954,0.2882778346538543,0.2756102979183197,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.6988546848297119,0.1959515511989593,0.8948444128036499,284.7613830566406,284.95001220703125,300.4467468261719,288.6092834472656,298.497802734375,297.294677734375,284.75958251953125,1.0,0.5292352437973022,0.5256079435348511,0.5256079435348511,1.0,1.0,-2.778592348098755,1.0618789196014404,1.716713547706604,0.432216078042984,0.8963001370429993,0.8963001370429993,0.0,133.23568725585938,143.0,39789.82421875,0.0,1851.1072998046875,1.0,280.6582336425781,283.2697448730469,291.6830139160156,294.2987060546875,293.1499938964844,293.1499938964844,280.95001220703125,36176.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343394637107848,1.0,0.0,0.0,3.6461260318756095,3.6461501121521,8.870674719219096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.427734375,0.0,1530.1787109375,1895.4371337890625,0.0,3720.8515625,0.904515027999878,1.0,0.0,3.0,1.0,0.0
12144120,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9071188569068908,0.4376354217529297,0.395769327878952,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.9736204147338868,0.5328072309494019,0.5052652359008789,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8380836844444275,0.3451834619045257,0.242857426404953,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7913950085639954,0.2882778346538543,0.2756102979183197,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.6988546848297119,0.1959515511989593,0.8948444128036499,284.7613830566406,284.95001220703125,300.4467468261719,288.6092834472656,298.497802734375,297.294677734375,284.75958251953125,1.0,0.5292352437973022,0.5256079435348511,0.5256079435348511,1.0,1.0,-2.778592348098755,1.0618789196014404,1.716713547706604,0.432216078042984,0.8963001370429993,0.8963001370429993,0.0,133.23568725585938,143.0,39789.82421875,0.0,1851.1072998046875,1.0,280.6582336425781,283.2697448730469,291.6830139160156,294.2987060546875,293.1499938964844,293.1499938964844,280.95001220703125,36176.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343394637107848,1.0,0.0,0.0,3.6461260318756095,3.6461501121521,8.870674719219096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.427734375,0.0,1530.1787109375,1895.4371337890625,0.0,3720.8515625,0.904515027999878,1.0,0.0,3.0,1.0,0.0
12144180,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9003309607505798,0.4369113445281982,0.3947033882141113,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9687849879264832,0.5349642634391785,0.5069559812545776,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8351802825927734,0.3481444120407104,0.2447393983602523,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7871719598770142,0.2893552780151367,0.276494562625885,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6946982741355896,0.1964092552661895,0.8966489434242249,284.93878173828125,284.95001220703125,300.45001220703125,288.54119873046875,298.4957275390625,297.2928161621094,284.9404296875,1.0,0.532249391078949,0.5242137312889099,0.5242137312889099,1.0,1.0,-2.7848269939422607,1.0623135566711426,1.7225135564804075,0.4314896464347839,0.8975611925125122,0.8975611925125122,0.0,136.6523895263672,146.0,38921.22265625,0.0,1877.0140380859373,1.0,280.942138671875,283.49224853515625,291.5157470703125,294.00799560546875,293.1499938964844,293.1499938964844,281.25,36051.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247998595237732,1.0,0.0,0.0,3.6432876586914062,3.643311738967896,8.856869158080372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.15673828125,0.0,1526.0999755859375,1895.4371337890625,0.0,3633.386962890625,0.903824746608734,1.0,0.0,3.0,1.0,0.0
12144240,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9003309607505798,0.4369113445281982,0.3947033882141113,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9687849879264832,0.5349642634391785,0.5069559812545776,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8351802825927734,0.3481444120407104,0.2447393983602523,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7871719598770142,0.2893552780151367,0.276494562625885,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6946982741355896,0.1964092552661895,0.8966489434242249,284.93878173828125,284.95001220703125,300.45001220703125,288.54119873046875,298.4957275390625,297.2928161621094,284.9404296875,1.0,0.532249391078949,0.5242137312889099,0.5242137312889099,1.0,1.0,-2.7848269939422607,1.0623135566711426,1.7225135564804075,0.4314896464347839,0.8975611925125122,0.8975611925125122,0.0,136.6523895263672,146.0,38921.22265625,0.0,1877.0140380859373,1.0,280.942138671875,283.49224853515625,291.5157470703125,294.00799560546875,293.1499938964844,293.1499938964844,281.25,36051.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247998595237732,1.0,0.0,0.0,3.6432876586914062,3.643311738967896,8.856869158080372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.15673828125,0.0,1526.0999755859375,1895.4371337890625,0.0,3633.386962890625,0.903824746608734,1.0,0.0,3.0,1.0,0.0
12144300,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.898623526096344,0.4371609389781952,0.394768089056015,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9678381085395812,0.5365961790084839,0.5083367228507996,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8350316882133484,0.3500717282295227,0.2459951341152191,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7863749861717224,0.2902443706989288,0.2772506475448608,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6938410401344299,0.1969143599271774,0.8986397981643677,285.0874938964844,284.95001220703125,300.4512634277344,288.5065002441406,298.4980163574219,297.2972106933594,285.0973815917969,1.0,0.5338914394378662,0.5235166549682617,0.5235166549682617,1.0,1.0,-2.7913708686828613,1.063984751701355,1.7273859977722168,0.4318272173404693,0.8999103903770447,0.8999103903770447,0.0,137.88253784179688,146.0,38185.35546875,0.0,1893.1011962890625,1.0,281.1986083984375,283.6829833984375,291.4407653808594,293.8221130371094,293.1499938964844,293.1499938964844,281.25,35933.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160868525505066,1.0,0.0,0.0,3.644767045974731,3.6447908878326416,8.864062692737207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.8642578125,0.0,1526.85693359375,1895.4371337890625,0.0,3553.002197265625,0.9041146636009216,1.0,0.0,3.0,1.0,0.0
12144360,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8978039622306824,0.437682032585144,0.3951956331729889,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.967731237411499,0.5385009050369263,0.5100697875022888,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8356067538261414,0.3522273004055023,0.2474609017372131,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.7863213419914246,0.2913296520709991,0.2782334387302398,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.693701982498169,0.1975920647382736,0.9014971256256104,285.14324951171875,284.95001220703125,300.4523010253906,288.47149658203125,298.5021057128906,297.3042907714844,285.1451110839844,1.0,0.5356912016868591,0.5229135155677795,0.5229135155677795,1.0,1.0,-2.8003408908843994,1.0668243169784546,1.7335165739059448,0.4327961206436157,0.9018051624298096,0.9018051624298096,0.0,138.87081909179688,149.0,38181.44921875,0.0,1911.928466796875,1.0,281.2418212890625,283.7394104003906,291.4288635253906,293.8519897460937,293.1499938964844,293.1499938964844,280.95001220703125,35829.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126436710357666,1.0,0.0,0.0,3.6489064693450928,3.648930549621582,8.884209137249854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.857421875,0.0,1530.674560546875,1895.4371337890625,0.0,3521.121337890625,0.9049349427223206,1.0,0.0,3.0,1.0,0.0
12144420,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8936971426010132,0.4368681013584137,0.3950999975204468,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9652146697044371,0.5407789945602417,0.5127847790718079,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8348641395568848,0.3554209172725677,0.2500120997428894,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7843762636184692,0.2926769554615021,0.2798708975315094,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6918265223503113,0.1983976513147354,0.9064694046974182,284.9657897949219,284.95001220703125,300.4537048339844,288.4006652832031,298.500244140625,297.30303955078125,284.9642944335937,1.0,0.5393125414848328,0.5217071771621704,0.5217071771621704,1.0,1.0,-2.814509868621826,1.070867896080017,1.7436418533325195,0.4341408908367157,0.9005956053733826,0.9005956053733826,0.0,141.74436950683594,152.0,39130.8515625,0.0,1948.17724609375,1.0,280.95782470703125,283.5219421386719,291.4586181640625,294.0086364746094,293.1499938964844,293.1499938964844,280.6499938964844,35946.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288163781166076,1.0,0.0,0.0,3.651754140853882,3.651778221130371,8.898080636754457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.18212890625,0.0,1534.723876953125,1895.4371337890625,0.0,3670.287109375,0.9056231379508972,1.0,0.0,3.0,1.0,0.0
12144480,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8936971426010132,0.4368681013584137,0.3950999975204468,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9652146697044371,0.5407789945602417,0.5127847790718079,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8348641395568848,0.3554209172725677,0.2500120997428894,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7843762636184692,0.2926769554615021,0.2798708975315094,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6918265223503113,0.1983976513147354,0.9064694046974182,284.9657897949219,284.95001220703125,300.4537048339844,288.4006652832031,298.500244140625,297.30303955078125,284.9642944335937,1.0,0.5393125414848328,0.5217071771621704,0.5217071771621704,1.0,1.0,-2.814509868621826,1.070867896080017,1.7436418533325195,0.4341408908367157,0.9005956053733826,0.9005956053733826,0.0,141.74436950683594,152.0,39130.8515625,0.0,1948.17724609375,1.0,280.95782470703125,283.5219421386719,291.4586181640625,294.0086364746094,293.1499938964844,293.1499938964844,280.6499938964844,35946.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288163781166076,1.0,0.0,0.0,3.651754140853882,3.651778221130371,8.898080636754457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.18212890625,0.0,1534.723876953125,1895.4371337890625,0.0,3670.287109375,0.9056231379508972,1.0,0.0,3.0,1.0,0.0
12144540,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.885988175868988,0.434549480676651,0.3934302926063537,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.959000825881958,0.541553795337677,0.5139530897140503,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8311962485313416,0.3575303852558136,0.2517434060573578,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7794314026832581,0.2930485010147095,0.2805745303630829,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.6870881915092468,0.1984055042266845,0.9080552458763124,284.7619323730469,284.95001220703125,300.45416259765625,288.3291320800781,298.4891967773437,297.288330078125,284.7601318359375,1.0,0.5423756837844849,0.520500898361206,0.520500898361206,1.0,1.0,-2.8187479972839355,1.070662260055542,1.7480857372283936,0.4334039390087127,0.8964226245880127,0.8964226245880127,0.0,145.791748046875,155.0,39970.4375,0.0,1974.41015625,1.0,280.658203125,283.2814636230469,291.4005126953125,294.0252380371094,293.1499938964844,293.1499938964844,280.95001220703125,36167.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467134475708008,1.0,0.0,0.0,3.6462717056274414,3.64629578590393,8.87138355665229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8603515625,0.0,1530.27978515625,1895.4371337890625,0.0,3833.306640625,0.9045408964157104,1.0,0.0,3.0,1.0,0.0
12144600,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.885988175868988,0.434549480676651,0.3934302926063537,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.959000825881958,0.541553795337677,0.5139530897140503,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8311962485313416,0.3575303852558136,0.2517434060573578,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7794314026832581,0.2930485010147095,0.2805745303630829,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.6870881915092468,0.1984055042266845,0.9080552458763124,284.7619323730469,284.95001220703125,300.45416259765625,288.3291320800781,298.4891967773437,297.288330078125,284.7601318359375,1.0,0.5423756837844849,0.520500898361206,0.520500898361206,1.0,1.0,-2.8187479972839355,1.070662260055542,1.7480857372283936,0.4334039390087127,0.8964226245880127,0.8964226245880127,0.0,145.791748046875,155.0,39970.4375,0.0,1974.41015625,1.0,280.658203125,283.2814636230469,291.4005126953125,294.0252380371094,293.1499938964844,293.1499938964844,280.95001220703125,36167.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467134475708008,1.0,0.0,0.0,3.6462717056274414,3.64629578590393,8.87138355665229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8603515625,0.0,1530.27978515625,1895.4371337890625,0.0,3833.306640625,0.9045408964157104,1.0,0.0,3.0,1.0,0.0
12144660,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8801946640014648,0.4338116943836212,0.3923492729663849,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9543637633323668,0.543491780757904,0.5154248476028442,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.828935444355011,0.3606044948101043,0.2536913752555847,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7757802605628967,0.2939909398555755,0.2813214957714081,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6833887100219727,0.1987361162900924,0.9092512130737304,284.93878173828125,284.95001220703125,300.4537048339844,288.2573547363281,298.485595703125,297.286376953125,284.9403076171875,1.0,0.5451520681381226,0.519146203994751,0.519146203994751,1.0,1.0,-2.8238840103149414,1.070611834526062,1.7532720565795898,0.432386577129364,0.8976905345916748,0.8976905345916748,0.0,149.13760375976562,158.0,39108.91796875,0.0,1998.80859375,1.0,280.9421691894531,283.5044860839844,291.2303466796875,293.7309875488281,293.1499938964844,293.1499938964844,281.25,36047.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936877191066742,1.0,0.0,0.0,3.643632173538208,3.643656015396118,8.858543765200011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.05615234375,0.0,1526.447021484375,1895.4371337890625,0.0,3744.011962890625,0.9038978815078736,1.0,0.0,3.0,1.0,0.0
