time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8801946640014648,0.4338116943836212,0.3923492729663849,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9543637633323668,0.543491780757904,0.5154248476028442,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.828935444355011,0.3606044948101043,0.2536913752555847,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7757802605628967,0.2939909398555755,0.2813214957714081,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6833887100219727,0.1987361162900924,0.9092512130737304,284.93878173828125,284.95001220703125,300.4537048339844,288.2573547363281,298.485595703125,297.286376953125,284.9403076171875,1.0,0.5451520681381226,0.519146203994751,0.519146203994751,1.0,1.0,-2.8238840103149414,1.070611834526062,1.7532720565795898,0.432386577129364,0.8976905345916748,0.8976905345916748,0.0,149.13760375976562,158.0,39108.91796875,0.0,1998.80859375,1.0,280.9421691894531,283.5044860839844,291.2303466796875,293.7309875488281,293.1499938964844,293.1499938964844,281.25,36047.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936877191066742,1.0,0.0,0.0,3.643632173538208,3.643656015396118,8.858543765200011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.05615234375,0.0,1526.447021484375,1895.4371337890625,0.0,3744.011962890625,0.9038978815078736,1.0,0.0,3.0,1.0,0.0
12144780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8781102895736694,0.4345603287220001,0.3928234279155731,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9534929990768432,0.5468304753303528,0.5183489322662354,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.8296672105789185,0.3648221492767334,0.2565032541751861,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7751429677009583,0.2958481609821319,0.2829458713531494,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6825548410415649,0.1998075693845749,0.9135818481445312,285.140625,284.95001220703125,300.4523010253906,288.185791015625,298.490478515625,297.2979736328125,285.1423645019531,1.0,0.548389196395874,0.5177915096282959,0.5177915096282959,1.0,1.0,-2.8384976387023926,1.074552297592163,1.76394522190094,0.4332599639892578,0.9018835425376892,0.9018835425376892,0.0,151.29147338867188,161.0,38342.5703125,0.0,2033.005126953125,1.0,281.24176025390625,283.74969482421875,291.1413269042969,293.5710144042969,293.1499938964844,293.1499938964844,280.95001220703125,35829.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243613481521606,1.0,0.0,0.0,3.649268388748169,3.649292469024658,8.885971283234539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.65869140625,0.0,1531.077392578125,1895.4371337890625,0.0,3629.35205078125,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
12144840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8781102895736694,0.4345603287220001,0.3928234279155731,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9534929990768432,0.5468304753303528,0.5183489322662354,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.8296672105789185,0.3648221492767334,0.2565032541751861,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7751429677009583,0.2958481609821319,0.2829458713531494,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6825548410415649,0.1998075693845749,0.9135818481445312,285.140625,284.95001220703125,300.4523010253906,288.185791015625,298.490478515625,297.2979736328125,285.1423645019531,1.0,0.548389196395874,0.5177915096282959,0.5177915096282959,1.0,1.0,-2.8384976387023926,1.074552297592163,1.76394522190094,0.4332599639892578,0.9018835425376892,0.9018835425376892,0.0,151.29147338867188,161.0,38342.5703125,0.0,2033.005126953125,1.0,281.24176025390625,283.74969482421875,291.1413269042969,293.5710144042969,293.1499938964844,293.1499938964844,280.95001220703125,35829.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243613481521606,1.0,0.0,0.0,3.649268388748169,3.649292469024658,8.885971283234539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.65869140625,0.0,1531.077392578125,1895.4371337890625,0.0,3629.35205078125,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
12144900,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8770627975463867,0.4344498515129089,0.3930917978286743,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.953071653842926,0.5481383800506592,0.519896924495697,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.830059826374054,0.3666746914386749,0.2579754292964935,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7748896479606628,0.2966260015964508,0.283862829208374,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.682259202003479,0.2002796828746795,0.916310966014862,285.011962890625,284.95001220703125,300.4512634277344,288.1502685546875,298.4905090332031,297.30010986328125,285.0032043457031,1.0,0.5501627326011658,0.5171141624450684,0.5171141624450684,1.0,1.0,-2.846837043762207,1.076936960220337,1.7699002027511597,0.4339751005172729,0.9010791778564452,0.9010791778564452,0.0,152.4442901611328,161.0,39176.99609375,0.0,2052.2841796875,1.0,280.99859619140625,283.5810241699219,291.1948547363281,293.76983642578125,293.1499938964844,293.1499938964844,280.95001220703125,35882.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933448612689972,1.0,0.0,0.0,3.651752471923828,3.651776552200317,8.898072678675817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.47412109375,0.0,1534.2420654296875,1895.4371337890625,0.0,3712.710205078125,0.9055508375167848,1.0,0.0,3.0,1.0,0.0
12144960,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8745644688606262,0.4337349534034729,0.3927134871482849,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.951124906539917,0.5488883256912231,0.5208643674850464,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8292871117591858,0.3681139945983886,0.2591297328472137,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7734928131103516,0.2970700860023498,0.2844681143760681,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6809116005897522,0.2005013227462768,0.9180558919906616,284.9619445800781,284.95001220703125,300.45001220703125,288.11492919921875,298.4866943359375,297.2965087890625,284.9604187011719,1.0,0.5518208742141724,0.5164364576339722,0.5164364576339722,1.0,1.0,-2.8517632484436035,1.0778647661209106,1.7738984823226929,0.4340066611766815,0.9006134867668152,0.9006134867668152,0.0,154.13510131835938,164.0,39282.03515625,0.0,2068.630859375,1.0,280.9576721191406,283.5315246582031,291.1709899902344,293.7261047363281,293.1499938964844,293.1499938964844,280.6499938964844,35949.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400996565818788,1.0,0.0,0.0,3.652012586593628,3.652036666870117,8.899340286916413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.0166015625,0.0,1535.0340576171875,1895.4371337890625,0.0,3773.35107421875,0.9056828618049622,1.0,0.0,3.0,1.0,0.0
12145020,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.867774248123169,0.4314148128032684,0.3910407423973083,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9451023936271667,0.5494210124015808,0.5218101739883423,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.8261931538581848,0.3703014254570007,0.2609172761440277,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7691107392311096,0.2973098754882812,0.2850490212440491,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.6766436696052551,0.20039863884449,0.9191469550132751,284.7577514648437,284.95001220703125,300.4467468261719,288.04522705078125,298.4736328125,297.28143310546875,284.75592041015625,1.0,0.5546998381614685,0.5150810480117798,0.5150810480117798,1.0,1.0,-2.855056047439575,1.0769331455230713,1.7781227827072144,0.4326803982257843,0.8963809609413147,0.8963809609413147,0.0,158.16958618164062,167.0,40113.95703125,0.0,2093.731201171875,1.0,280.6582336425781,283.2908630371094,291.1150207519531,293.7438659667969,293.1499938964844,293.1499938964844,280.95001220703125,36172.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576680660247804,1.0,0.0,0.0,3.6463561058044434,3.6463799476623535,8.871793397702277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3955078125,0.0,1530.4085693359375,1895.4371337890625,0.0,3931.771484375,0.9045628905296326,1.0,0.0,3.0,1.0,0.0
12145080,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.867774248123169,0.4314148128032684,0.3910407423973083,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9451023936271667,0.5494210124015808,0.5218101739883423,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.8261931538581848,0.3703014254570007,0.2609172761440277,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7691107392311096,0.2973098754882812,0.2850490212440491,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.6766436696052551,0.20039863884449,0.9191469550132751,284.7577514648437,284.95001220703125,300.4467468261719,288.04522705078125,298.4736328125,297.28143310546875,284.75592041015625,1.0,0.5546998381614685,0.5150810480117798,0.5150810480117798,1.0,1.0,-2.855056047439575,1.0769331455230713,1.7781227827072144,0.4326803982257843,0.8963809609413147,0.8963809609413147,0.0,158.16958618164062,167.0,40113.95703125,0.0,2093.731201171875,1.0,280.6582336425781,283.2908630371094,291.1150207519531,293.7438659667969,293.1499938964844,293.1499938964844,280.95001220703125,36172.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576680660247804,1.0,0.0,0.0,3.6463561058044434,3.6463799476623535,8.871793397702277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3955078125,0.0,1530.4085693359375,1895.4371337890625,0.0,3931.771484375,0.9045628905296326,1.0,0.0,3.0,1.0,0.0
12145140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8627067804336548,0.4306661188602447,0.3899541795253753,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9406666159629822,0.5511335134506226,0.523064911365509,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8243701457977295,0.3734867870807647,0.2629354298114776,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7658784985542297,0.2981364727020263,0.2856824398040771,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.6733040809631348,0.2006312161684036,0.9198899865150452,284.933349609375,284.95001220703125,300.4425964355469,287.9771728515625,298.468505859375,297.2794189453125,284.9347839355469,1.0,0.557303786277771,0.5137256383895874,0.5137256383895874,1.0,1.0,-2.859327793121338,1.0764228105545044,1.7829049825668335,0.4313107430934906,0.8975693583488464,0.8975693583488464,0.0,161.48941040039062,170.0,39233.47265625,0.0,2117.05615234375,1.0,280.9421691894531,283.5127868652344,290.9480285644531,293.4516296386719,293.1499938964844,293.1499938964844,281.25,36053.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474250674247742,1.0,0.0,0.0,3.643480062484741,3.643504142761232,8.857804232320632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.755859375,0.0,1526.328125,1895.4371337890625,0.0,3839.73583984375,0.903868556022644,1.0,0.0,3.0,1.0,0.0
12145200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8627067804336548,0.4306661188602447,0.3899541795253753,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9406666159629822,0.5511335134506226,0.523064911365509,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8243701457977295,0.3734867870807647,0.2629354298114776,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7658784985542297,0.2981364727020263,0.2856824398040771,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.6733040809631348,0.2006312161684036,0.9198899865150452,284.933349609375,284.95001220703125,300.4425964355469,287.9771728515625,298.468505859375,297.2794189453125,284.9347839355469,1.0,0.557303786277771,0.5137256383895874,0.5137256383895874,1.0,1.0,-2.859327793121338,1.0764228105545044,1.7829049825668335,0.4313107430934906,0.8975693583488464,0.8975693583488464,0.0,161.48941040039062,170.0,39233.47265625,0.0,2117.05615234375,1.0,280.9421691894531,283.5127868652344,290.9480285644531,293.4516296386719,293.1499938964844,293.1499938964844,281.25,36053.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474250674247742,1.0,0.0,0.0,3.643480062484741,3.643504142761232,8.857804232320632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.755859375,0.0,1526.328125,1895.4371337890625,0.0,3839.73583984375,0.903868556022644,1.0,0.0,3.0,1.0,0.0
12145260,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8611067533493042,0.4315497577190399,0.3904928267002105,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.940071702003479,0.5544014573097229,0.52586430311203,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8254278302192688,0.3779370188713074,0.2658747136592865,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7654897570610046,0.2999717891216278,0.2872492671012878,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.6726908087730408,0.2016729116439819,0.9239529967308044,285.1642150878906,284.95001220703125,300.4375,287.91119384765625,298.4729919433594,297.2922668457031,285.166748046875,1.0,0.5604056715965271,0.5124953985214233,0.5124953985214233,1.0,1.0,-2.8736305236816406,1.080329179763794,1.793301343917847,0.4321142137050628,0.9022733569145204,0.9022733569145204,0.0,163.55397033691406,173.0,38664.20703125,0.0,2151.23828125,1.0,281.2417297363281,283.7704162597656,290.8667297363281,293.3064270019531,293.1499938964844,293.1499938964844,280.95001220703125,35809.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347714781761168,1.0,0.0,0.0,3.649655818939209,3.649679660797119,8.88785791630653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.001953125,0.0,1531.36181640625,1895.4371337890625,0.0,3724.7978515625,0.9050922393798828,1.0,0.0,3.0,1.0,0.0
12145320,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8611067533493042,0.4315497577190399,0.3904928267002105,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.940071702003479,0.5544014573097229,0.52586430311203,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8254278302192688,0.3779370188713074,0.2658747136592865,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7654897570610046,0.2999717891216278,0.2872492671012878,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.6726908087730408,0.2016729116439819,0.9239529967308044,285.1642150878906,284.95001220703125,300.4375,287.91119384765625,298.4729919433594,297.2922668457031,285.166748046875,1.0,0.5604056715965271,0.5124953985214233,0.5124953985214233,1.0,1.0,-2.8736305236816406,1.080329179763794,1.793301343917847,0.4321142137050628,0.9022733569145204,0.9022733569145204,0.0,163.55397033691406,173.0,38664.20703125,0.0,2151.23828125,1.0,281.2417297363281,283.7704162597656,290.8667297363281,293.3064270019531,293.1499938964844,293.1499938964844,280.95001220703125,35809.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347714781761168,1.0,0.0,0.0,3.649655818939209,3.649679660797119,8.88785791630653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.001953125,0.0,1531.36181640625,1895.4371337890625,0.0,3724.7978515625,0.9050922393798828,1.0,0.0,3.0,1.0,0.0
12145380,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8581586480140686,0.4307448863983154,0.3904578983783722,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.937992513179779,0.5562717914581299,0.5282654166221619,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8254120945930481,0.3813401758670807,0.2686185836791992,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.764174222946167,0.3011203408241272,0.2887346446514129,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6713542342185974,0.2023129016160965,0.928283154964447,284.96539306640625,284.95001220703125,300.4314880371094,287.8478088378906,298.46795654296875,297.29071044921875,284.9639892578125,1.0,0.5637423396110535,0.5112651586532593,0.5112651586532593,1.0,1.0,-2.8867745399475098,1.0836992263793943,1.8030753135681152,0.4328718483448028,0.900871992111206,0.900871992111206,0.0,166.35443115234375,176.0,39469.7109375,0.0,2187.351806640625,1.0,280.9577941894531,283.5433654785156,290.9031066894531,293.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,35942.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505663514137268,1.0,0.0,0.0,3.65275812149048,3.652782201766968,8.902974286684184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.39208984375,0.0,1535.809814453125,1895.4371337890625,0.0,3868.062744140625,0.9058433771133424,1.0,0.0,3.0,1.0,0.0
12145440,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8581586480140686,0.4307448863983154,0.3904578983783722,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.937992513179779,0.5562717914581299,0.5282654166221619,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8254120945930481,0.3813401758670807,0.2686185836791992,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.764174222946167,0.3011203408241272,0.2887346446514129,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6713542342185974,0.2023129016160965,0.928283154964447,284.96539306640625,284.95001220703125,300.4314880371094,287.8478088378906,298.46795654296875,297.29071044921875,284.9639892578125,1.0,0.5637423396110535,0.5112651586532593,0.5112651586532593,1.0,1.0,-2.8867745399475098,1.0836992263793943,1.8030753135681152,0.4328718483448028,0.900871992111206,0.900871992111206,0.0,166.35443115234375,176.0,39469.7109375,0.0,2187.351806640625,1.0,280.9577941894531,283.5433654785156,290.9031066894531,293.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,35942.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505663514137268,1.0,0.0,0.0,3.65275812149048,3.652782201766968,8.902974286684184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.39208984375,0.0,1535.809814453125,1895.4371337890625,0.0,3868.062744140625,0.9058433771133424,1.0,0.0,3.0,1.0,0.0
12145500,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8553870916366577,0.4296690225601196,0.3897761702537536,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9354172945022584,0.556525707244873,0.5288005471229553,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8242866396903992,0.3825397193431854,0.2696285843849182,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.7624250054359436,0.3012689650058746,0.2890894711017608,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.669645369052887,0.2022979855537414,0.9290988445281982,284.8063659667969,284.95001220703125,300.4281311035156,287.8172302246094,298.4612731933594,297.2838439941406,284.7972106933594,1.0,0.5652088522911072,0.5106500387191772,0.5106500387191772,1.0,1.0,-2.8892242908477783,1.0836427211761477,1.8055815696716309,0.4324065148830414,0.8983685970306396,0.8983685970306396,0.0,168.2910919189453,176.0,40194.0703125,0.0,2201.087158203125,1.0,280.7011413574219,283.3512878417969,290.908935546875,293.5822448730469,293.1499938964844,293.1499938964844,280.6499938964844,36069.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617041945457458,1.0,0.0,0.0,3.651193857192993,3.6512179374694815,8.895351015780761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.72509765625,0.0,1535.017578125,1895.4371337890625,0.0,3967.76220703125,0.9055383801460266,1.0,0.0,3.0,1.0,0.0
12145560,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8519941568374634,0.4283357858657837,0.3887185752391815,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.932054877281189,0.5564711093902588,0.5289222598075867,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.8225923776626587,0.3835197389125824,0.2704143822193146,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.7601146101951599,0.3012003600597381,0.2891815900802612,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.6673735976219177,0.2020911425352096,0.928910195827484,284.7512512207031,284.95001220703125,300.4245300292969,287.7875061035156,298.4527282714844,297.2745056152344,284.7494201660156,1.0,0.5664751529693604,0.5099328756332397,0.5099328756332397,1.0,1.0,-2.8889317512512207,1.082264065742493,1.8066675662994385,0.4312145113945007,0.8964429497718811,0.8964429497718811,0.0,170.47174072265625,179.0,40226.734375,0.0,2211.332275390625,1.0,280.6582946777344,283.2979431152344,290.85308837890625,293.4835510253906,293.1499938964844,293.1499938964844,280.95001220703125,36177.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672770500183104,1.0,0.0,0.0,3.646905422210693,3.646929502487183,8.874467312125489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.8447265625,0.0,1531.0526123046875,1895.4371337890625,0.0,4017.182373046875,0.9046884775161744,1.0,0.0,3.0,1.0,0.0
12145620,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8475291728973389,0.427638292312622,0.3876327872276306,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9278562068939208,0.5579895973205566,0.5299435257911682,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8210793137550354,0.3868300318717956,0.272485077381134,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7572044134140015,0.3019471764564514,0.2897096872329712,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6643280982971191,0.202256366610527,0.9292535185813904,284.9467163085937,284.95001220703125,300.4166564941406,287.7307434082031,298.4461669921875,297.2727355957031,284.94873046875,1.0,0.5689290761947632,0.5084986090660095,0.5084986090660095,1.0,1.0,-2.892378807067871,1.0811898708343506,1.8111889362335205,0.4293619692325592,0.8979277014732361,0.8979277014732361,0.0,173.7808074951172,167.0,39485.13671875,0.0,2233.607666015625,1.0,280.942138671875,283.528076171875,290.69830322265625,293.2069702148437,293.1499938964844,293.1499938964844,281.25,36042.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562528133392334,1.0,0.0,0.0,3.6442830562591553,3.6443068981170654,8.861709375196369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.36767578125,0.0,1527.1341552734375,1895.4371337890625,0.0,3919.113525390625,0.9040427207946776,1.0,0.0,3.0,1.0,0.0
12145680,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8475291728973389,0.427638292312622,0.3876327872276306,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9278562068939208,0.5579895973205566,0.5299435257911682,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8210793137550354,0.3868300318717956,0.272485077381134,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7572044134140015,0.3019471764564514,0.2897096872329712,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6643280982971191,0.202256366610527,0.9292535185813904,284.9467163085937,284.95001220703125,300.4166564941406,287.7307434082031,298.4461669921875,297.2727355957031,284.94873046875,1.0,0.5689290761947632,0.5084986090660095,0.5084986090660095,1.0,1.0,-2.892378807067871,1.0811898708343506,1.8111889362335205,0.4293619692325592,0.8979277014732361,0.8979277014732361,0.0,173.7808074951172,167.0,39485.13671875,0.0,2233.607666015625,1.0,280.942138671875,283.528076171875,290.69830322265625,293.2069702148437,293.1499938964844,293.1499938964844,281.25,36042.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562528133392334,1.0,0.0,0.0,3.6442830562591553,3.6443068981170654,8.861709375196369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.36767578125,0.0,1527.1341552734375,1895.4371337890625,0.0,3919.113525390625,0.9040427207946776,1.0,0.0,3.0,1.0,0.0
12145740,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8535220623016357,0.428695797920227,0.3880831599235534,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9370453357696532,0.5612165927886963,0.5324394702911377,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.8291240334510803,0.3915283977985382,0.2754021286964416,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.7635263800621033,0.3038091957569122,0.2910362184047699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.6698621511459351,0.2033189833164215,0.9321487545967102,285.1849670410156,284.95001220703125,300.4078674316406,287.677978515625,298.4496765136719,297.2870178222656,285.1871643066406,1.0,0.5674721598625183,0.5070643424987793,0.5070643424987793,1.0,1.0,-2.9044947624206543,1.083717942237854,1.8207767009735107,0.4292208552360534,0.9030117988586426,0.9030117988586426,0.0,169.41439819335938,155.0,38956.60546875,0.0,2233.007568359375,1.0,281.24176025390625,283.7879333496094,290.6331787109375,293.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35785.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436068534851074,1.0,0.0,0.0,3.651456594467163,3.651480674743652,8.896631698007695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.14599609375,0.0,1533.181640625,1895.4371337890625,0.0,3805.189208984375,0.905478298664093,1.0,0.0,3.0,1.0,0.0
12145800,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8535220623016357,0.428695797920227,0.3880831599235534,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9370453357696532,0.5612165927886963,0.5324394702911377,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.8291240334510803,0.3915283977985382,0.2754021286964416,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.7635263800621033,0.3038091957569122,0.2910362184047699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.6698621511459351,0.2033189833164215,0.9321487545967102,285.1849670410156,284.95001220703125,300.4078674316406,287.677978515625,298.4496765136719,297.2870178222656,285.1871643066406,1.0,0.5674721598625183,0.5070643424987793,0.5070643424987793,1.0,1.0,-2.9044947624206543,1.083717942237854,1.8207767009735107,0.4292208552360534,0.9030117988586426,0.9030117988586426,0.0,169.41439819335938,155.0,38956.60546875,0.0,2233.007568359375,1.0,281.24176025390625,283.7879333496094,290.6331787109375,293.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35785.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436068534851074,1.0,0.0,0.0,3.651456594467163,3.651480674743652,8.896631698007695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.14599609375,0.0,1533.181640625,1895.4371337890625,0.0,3805.189208984375,0.905478298664093,1.0,0.0,3.0,1.0,0.0
12145860,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8632548451423645,0.4280310869216919,0.3877978324890136,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9508888125419616,0.5629824995994568,0.5343612432479858,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8407692909240723,0.3951126933097839,0.277989387512207,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7735912799835205,0.3049805164337158,0.2921469509601593,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6789271235466003,0.2040043026208877,0.9347694516181946,284.9830322265625,284.95001220703125,300.3981628417969,287.6297607421875,298.4434509277344,297.28619384765625,284.9814147949219,1.0,0.5640429258346558,0.5057950019836426,0.5057950019836426,1.0,1.0,-2.914069890975952,1.0854140520095823,1.8286559581756592,0.4290309548377991,0.9018247723579408,0.9018247723579408,0.0,162.00511169433594,143.0,39718.80078125,0.0,2212.82421875,1.0,280.957763671875,283.5578918457031,290.68316650390625,293.2544860839844,293.1499938964844,293.1499938964844,280.6499938964844,35917.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590622186660768,1.0,0.0,0.0,3.6554908752441406,3.65551495552063,8.916300089367724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.57080078125,0.0,1538.6690673828125,1895.4371337890625,0.0,3944.22216796875,0.9064376950263976,1.0,0.0,3.0,1.0,0.0
12145920,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8632548451423645,0.4280310869216919,0.3877978324890136,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9508888125419616,0.5629824995994568,0.5343612432479858,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8407692909240723,0.3951126933097839,0.277989387512207,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7735912799835205,0.3049805164337158,0.2921469509601593,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6789271235466003,0.2040043026208877,0.9347694516181946,284.9830322265625,284.95001220703125,300.3981628417969,287.6297607421875,298.4434509277344,297.28619384765625,284.9814147949219,1.0,0.5640429258346558,0.5057950019836426,0.5057950019836426,1.0,1.0,-2.914069890975952,1.0854140520095823,1.8286559581756592,0.4290309548377991,0.9018247723579408,0.9018247723579408,0.0,162.00511169433594,143.0,39718.80078125,0.0,2212.82421875,1.0,280.957763671875,283.5578918457031,290.68316650390625,293.2544860839844,293.1499938964844,293.1499938964844,280.6499938964844,35917.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590622186660768,1.0,0.0,0.0,3.6554908752441406,3.65551495552063,8.916300089367724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.57080078125,0.0,1538.6690673828125,1895.4371337890625,0.0,3944.22216796875,0.9064376950263976,1.0,0.0,3.0,1.0,0.0
12145980,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8730290532112122,0.4257009327411651,0.3856998383998871,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9641414880752563,0.5629714131355286,0.5343782305717468,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.852841317653656,0.3974018096923828,0.2795254588127136,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7839242815971375,0.3050535023212433,0.292123943567276,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.6880683898925781,0.203830674290657,0.9333741068840028,284.7501220703125,284.95001220703125,300.38751220703125,287.5865173339844,298.4267578125,297.2701110839844,284.7481384277344,1.0,0.5586971640586853,0.5045256018638611,0.5045256018638611,1.0,1.0,-2.911720037460327,1.0821253061294556,1.829594731330872,0.4264573156833648,0.8972451686859131,0.8972451686859131,0.0,153.91656494140625,131.0,40329.26171875,0.0,2168.6015625,1.0,280.6581726074219,283.30242919921875,290.64654541015625,293.2788391113281,293.1499938964844,293.1499938964844,280.95001220703125,36168.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974719226360321,1.0,0.0,0.0,3.6500704288482666,3.650094509124756,8.889877562978654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3603515625,0.0,1534.5084228515625,1895.4371337890625,0.0,4082.6533203125,0.9053881764411926,1.0,0.0,3.0,1.0,0.0
12146040,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8730290532112122,0.4257009327411651,0.3856998383998871,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9641414880752563,0.5629714131355286,0.5343782305717468,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.852841317653656,0.3974018096923828,0.2795254588127136,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7839242815971375,0.3050535023212433,0.292123943567276,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.6880683898925781,0.203830674290657,0.9333741068840028,284.7501220703125,284.95001220703125,300.38751220703125,287.5865173339844,298.4267578125,297.2701110839844,284.7481384277344,1.0,0.5586971640586853,0.5045256018638611,0.5045256018638611,1.0,1.0,-2.911720037460327,1.0821253061294556,1.829594731330872,0.4264573156833648,0.8972451686859131,0.8972451686859131,0.0,153.91656494140625,131.0,40329.26171875,0.0,2168.6015625,1.0,280.6581726074219,283.30242919921875,290.64654541015625,293.2788391113281,293.1499938964844,293.1499938964844,280.95001220703125,36168.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974719226360321,1.0,0.0,0.0,3.6500704288482666,3.650094509124756,8.889877562978654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3603515625,0.0,1534.5084228515625,1895.4371337890625,0.0,4082.6533203125,0.9053881764411926,1.0,0.0,3.0,1.0,0.0
12146100,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.879169762134552,0.4251077473163605,0.3846124708652496,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9715759754180908,0.563363254070282,0.5342300534248352,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8601353168487549,0.3989190757274627,0.280233770608902,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.790123462677002,0.3052718639373779,0.2919690608978271,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6934828758239746,0.2038278430700302,0.931957483291626,284.8984069824219,284.95001220703125,300.3818359375,287.5669250488281,298.4211730957031,297.2666015625,284.90826416015625,1.0,0.5555140376091003,0.5038909316062927,0.5038909316062927,1.0,1.0,-2.909191608428955,1.0799264907836914,1.829265117645264,0.4247850775718689,0.898309588432312,0.898309588432312,0.0,149.2913360595703,131.0,39669.765625,0.0,2141.3349609375,1.0,280.9013366699219,283.4808044433594,290.5380859375,293.0242614746094,293.1499938964844,293.1499938964844,280.95001220703125,36104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967188596725464,1.0,0.0,0.0,3.647775888442993,3.6477997303009033,8.878703852133185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.10205078125,0.0,1531.478271484375,1895.4371337890625,0.0,4016.400634765625,0.9048979878425598,1.0,0.0,3.0,1.0,0.0
12146160,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.88805091381073,0.4252042770385742,0.3842572271823883,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9809941053390504,0.5643978714942932,0.5347443222999573,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8700173497200012,0.4009597599506378,0.2813473641872406,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7985934019088745,0.3058806359767914,0.2921739518642425,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7009244561195374,0.2041179686784744,0.9316660165786744,284.9555969238281,284.95001220703125,300.3759155273437,287.5487365722656,298.4197692871094,297.2695617675781,284.9573669433594,1.0,0.5523163676261902,0.5032919645309448,0.5032919645309448,1.0,1.0,-2.9106104373931885,1.079433798789978,1.831176519393921,0.4239129722118377,0.8989698886871338,0.8989698886871338,0.0,143.80409240722656,119.0,39631.3046875,0.0,2116.524658203125,1.0,280.9422912597656,283.5354309082031,290.50982666015625,293.0201416015625,293.1499938964844,293.1499938964844,281.25,36027.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962315797805786,1.0,0.0,0.0,3.648047685623169,3.648071527481079,8.880027166924265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.6015625,0.0,1531.2008056640625,1895.4371337890625,0.0,3973.2021484375,0.9048731923103333,1.0,0.0,3.0,1.0,0.0
12146220,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.911393404006958,0.4264411628246307,0.3846150934696197,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9990000128746032,0.5676008462905884,0.5342846512794495,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.8951497673988342,0.4059240818023681,0.2842452228069305,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8192704319953918,0.307845801115036,0.2933185994625091,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7191808819770813,0.2053254246711731,0.933882772922516,285.1908569335937,284.95001220703125,300.3634338378906,287.51690673828125,298.4228820800781,297.2848815917969,285.19256591796875,1.0,0.5459868311882019,0.5020941495895386,0.5020941495895386,1.0,1.0,-2.918363094329834,1.0804523229599,1.8379106521606443,0.4234431982040405,0.9041117429733276,0.9041117429733276,0.0,132.0415496826172,107.0,39058.0234375,0.0,2070.91357421875,1.0,281.2417907714844,283.7924499511719,290.4654846191406,292.914794921875,293.1499938964844,293.1499938964844,280.95001220703125,35774.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948350727558136,1.0,0.0,0.0,3.655613660812378,3.655637502670288,8.916899219002516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.54541015625,0.0,1537.7352294921875,1895.4371337890625,0.0,3848.092041015625,0.9064007997512816,1.0,0.0,3.0,1.0,0.0
12146280,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.911393404006958,0.4264411628246307,0.3846150934696197,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9990000128746032,0.5676008462905884,0.5342846512794495,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.8951497673988342,0.4059240818023681,0.2842452228069305,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8192704319953918,0.307845801115036,0.2933185994625091,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7191808819770813,0.2053254246711731,0.933882772922516,285.1908569335937,284.95001220703125,300.3634338378906,287.51690673828125,298.4228820800781,297.2848815917969,285.19256591796875,1.0,0.5459868311882019,0.5020941495895386,0.5020941495895386,1.0,1.0,-2.918363094329834,1.0804523229599,1.8379106521606443,0.4234431982040405,0.9041117429733276,0.9041117429733276,0.0,132.0415496826172,107.0,39058.0234375,0.0,2070.91357421875,1.0,281.2417907714844,283.7924499511719,290.4654846191406,292.914794921875,293.1499938964844,293.1499938964844,280.95001220703125,35774.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948350727558136,1.0,0.0,0.0,3.655613660812378,3.655637502670288,8.916899219002516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.54541015625,0.0,1537.7352294921875,1895.4371337890625,0.0,3848.092041015625,0.9064007997512816,1.0,0.0,3.0,1.0,0.0
12146340,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9285898804664612,0.4257160127162933,0.3843640983104706,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5722739100456238,0.5087932348251343,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9139543771743774,0.4095155298709869,0.2869088649749756,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8329048752784729,0.308933824300766,0.2944279015064239,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7309619188308716,0.2059956192970276,0.9367464184761048,284.96319580078125,284.95001220703125,300.3500061035156,287.49151611328125,298.42120361328125,297.2955322265625,284.9606018066406,1.0,0.5376991033554077,0.5008963346481323,0.5008963346481323,1.0,1.0,-2.8948283195495605,1.068390130996704,1.8264381885528564,0.417461633682251,0.9024918675422668,0.9024918675422668,0.0,124.02288055419922,95.0,39479.21484375,0.0,1992.4171142578125,1.0,280.957763671875,283.5408020019531,290.5341186523437,293.090576171875,293.1499938964844,293.1499938964844,280.6499938964844,35930.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618005752563475,1.0,0.0,0.0,3.659320831298828,3.659344911575317,8.934994184528477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.17431640625,0.0,1543.0440673828125,1895.4371337890625,0.0,3968.620361328125,0.9072996377944946,1.0,0.0,3.0,1.0,0.0
12146400,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9285898804664612,0.4257160127162933,0.3843640983104706,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5722739100456238,0.5087932348251343,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9139543771743774,0.4095155298709869,0.2869088649749756,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8329048752784729,0.308933824300766,0.2944279015064239,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7309619188308716,0.2059956192970276,0.9367464184761048,284.96319580078125,284.95001220703125,300.3500061035156,287.49151611328125,298.42120361328125,297.2955322265625,284.9606018066406,1.0,0.5376991033554077,0.5008963346481323,0.5008963346481323,1.0,1.0,-2.8948283195495605,1.068390130996704,1.8264381885528564,0.417461633682251,0.9024918675422668,0.9024918675422668,0.0,124.02288055419922,95.0,39479.21484375,0.0,1992.4171142578125,1.0,280.957763671875,283.5408020019531,290.5341186523437,293.090576171875,293.1499938964844,293.1499938964844,280.6499938964844,35930.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618005752563475,1.0,0.0,0.0,3.659320831298828,3.659344911575317,8.934994184528477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.17431640625,0.0,1543.0440673828125,1895.4371337890625,0.0,3968.620361328125,0.9072996377944946,1.0,0.0,3.0,1.0,0.0
12146460,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.94598388671875,0.4231718182563782,0.3821413218975067,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.9990000128746032,0.5784742832183838,0.4819977879524231,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.935180127620697,0.4116854667663574,0.2884067893028259,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.8470886945724487,0.3087925612926483,0.2942712306976318,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7429699897766113,0.2057453840970993,0.935238778591156,284.70361328125,284.95001220703125,300.3360290527344,287.4756164550781,298.419189453125,297.3062438964844,284.7004089355469,1.0,0.5276605486869812,0.4999015629291534,0.4999015629291534,1.0,1.0,-2.860015392303467,1.052141785621643,1.8078734874725344,0.4085158109664917,0.8971101641654968,0.8971101641654968,0.0,115.58724975585938,98.0,39744.76953125,0.0,1894.42724609375,1.0,280.6581420898437,283.2638244628906,290.5168762207031,293.1130676269531,293.1499938964844,293.1499938964844,280.95001220703125,36214.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737135767936708,1.0,0.0,0.0,3.652317523956299,3.652341604232788,8.900827310753812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.74169921875,0.0,1537.3553466796875,1895.4371337890625,0.0,4073.843017578125,0.905917465686798,1.0,0.0,3.0,1.0,0.0
12146520,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.94598388671875,0.4231718182563782,0.3821413218975067,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.9990000128746032,0.5784742832183838,0.4819977879524231,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.935180127620697,0.4116854667663574,0.2884067893028259,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.8470886945724487,0.3087925612926483,0.2942712306976318,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7429699897766113,0.2057453840970993,0.935238778591156,284.70361328125,284.95001220703125,300.3360290527344,287.4756164550781,298.419189453125,297.3062438964844,284.7004089355469,1.0,0.5276605486869812,0.4999015629291534,0.4999015629291534,1.0,1.0,-2.860015392303467,1.052141785621643,1.8078734874725344,0.4085158109664917,0.8971101641654968,0.8971101641654968,0.0,115.58724975585938,98.0,39744.76953125,0.0,1894.42724609375,1.0,280.6581420898437,283.2638244628906,290.5168762207031,293.1130676269531,293.1499938964844,293.1499938964844,280.95001220703125,36214.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737135767936708,1.0,0.0,0.0,3.652317523956299,3.652341604232788,8.900827310753812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.74169921875,0.0,1537.3553466796875,1895.4371337890625,0.0,4073.843017578125,0.905917465686798,1.0,0.0,3.0,1.0,0.0
