time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957651436328888,0.422435998916626,0.3806991279125213,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.5869912505149841,0.464321881532669,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9508786201477052,0.4151710271835327,0.2903308570384979,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8574454188346863,0.3093819320201874,0.2943213284015655,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7516189813613892,0.2059916257858276,0.9343477487564088,284.8948059082031,284.95001220703125,300.32183837890625,287.4715881347656,298.4324951171875,297.34002685546875,284.8961181640625,1.0,0.5217694044113159,0.4989068210124969,0.4989068210124969,1.0,1.0,-2.8383116722106934,1.041350483894348,1.7969610691070557,0.402229905128479,0.8979126811027527,0.8979126811027527,0.0,110.2873077392578,118.0,38862.9375,0.0,1834.3863525390625,1.0,280.94219970703125,283.4858093261719,290.4082336425781,292.86578369140625,293.1499938964844,293.1499938964844,281.25,36099.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562569856643676,1.0,0.0,0.0,3.647606611251831,3.64763069152832,8.877880759428081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.0703125,0.0,1531.2535400390625,1895.4371337890625,0.0,3919.151123046875,0.9048222899436952,1.0,0.0,3.0,1.0,0.0
12146640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957651436328888,0.422435998916626,0.3806991279125213,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.5869912505149841,0.464321881532669,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9508786201477052,0.4151710271835327,0.2903308570384979,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8574454188346863,0.3093819320201874,0.2943213284015655,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7516189813613892,0.2059916257858276,0.9343477487564088,284.8948059082031,284.95001220703125,300.32183837890625,287.4715881347656,298.4324951171875,297.34002685546875,284.8961181640625,1.0,0.5217694044113159,0.4989068210124969,0.4989068210124969,1.0,1.0,-2.8383116722106934,1.041350483894348,1.7969610691070557,0.402229905128479,0.8979126811027527,0.8979126811027527,0.0,110.2873077392578,118.0,38862.9375,0.0,1834.3863525390625,1.0,280.94219970703125,283.4858093261719,290.4082336425781,292.86578369140625,293.1499938964844,293.1499938964844,281.25,36099.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562569856643676,1.0,0.0,0.0,3.647606611251831,3.64763069152832,8.877880759428081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.0703125,0.0,1531.2535400390625,1895.4371337890625,0.0,3919.151123046875,0.9048222899436952,1.0,0.0,3.0,1.0,0.0
12146700,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9585285782814026,0.4227995574474334,0.3807754814624786,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.5915278196334839,0.4632128179073334,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9534552693367004,0.4175132513046264,0.291794091463089,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8586344122886658,0.3101392686367035,0.2948612570762634,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7526065707206726,0.2064979523420334,0.9359230399131776,285.06640625,284.95001220703125,300.314697265625,287.4737243652344,298.4423828125,297.3609619140625,285.07794189453125,1.0,0.5225421190261841,0.4984094202518463,0.4984094202518463,1.0,1.0,-2.8413424491882324,1.0417399406433103,1.799602508544922,0.4015931189060211,0.9003395438194275,0.9003395438194275,0.0,110.10811614990234,118.0,38290.55078125,0.0,1838.2916259765625,1.0,281.19873046875,283.6855773925781,290.3714599609375,292.7178649902344,293.1499938964844,293.1499938964844,281.25,35970.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439396858215332,1.0,0.0,0.0,3.648359537124634,3.648383378982544,8.881544886207848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.72998046875,0.0,1531.1256103515625,1895.4371337890625,0.0,3808.205810546875,0.9049506187438964,1.0,0.0,3.0,1.0,0.0
12146760,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.956420123577118,0.4235075414180755,0.3813537061214447,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9990000128746032,0.5955817699432373,0.4668071568012237,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9529035687446594,0.4201590716838836,0.29358971118927,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8573220372200012,0.3111589550971985,0.2957668006420135,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.7515236139297485,0.2072332501411438,0.938978672027588,285.1366577148437,284.95001220703125,300.3074951171875,287.478515625,298.45172119140625,297.3797607421875,285.1396179199219,1.0,0.5252280235290527,0.4981820285320282,0.4981820285320282,1.0,1.0,-2.8532614707946777,1.0462582111358645,1.807003140449524,0.4032608568668365,0.902341902256012,0.902341902256012,0.0,111.43753051757812,138.0,38394.6484375,0.0,1863.53857421875,1.0,281.2417297363281,283.7497863769531,290.4050598144531,292.7977294921875,293.1499938964844,293.1499938964844,280.95001220703125,35851.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937661111354828,1.0,0.0,0.0,3.6522138118743896,3.652237892150879,8.90032140432595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.109375,0.0,1534.51806640625,1895.4371337890625,0.0,3751.15625,0.9056941270828248,1.0,0.0,3.0,1.0,0.0
12146820,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9410914778709412,0.422965258359909,0.3816392421722412,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.5992196202278137,0.4880086481571197,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9409852027893066,0.4239963591098785,0.2967426776885986,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8465351462364197,0.3122689425945282,0.2973325550556183,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7424591183662415,0.2080790400505066,0.944830596446991,284.9586486816406,284.95001220703125,300.29296875,287.4955749511719,298.4473876953125,297.3799133300781,284.9586486816406,1.0,0.535072922706604,0.4977272748947143,0.4977272748947143,1.0,1.0,-2.891777753829956,1.061404585838318,1.8303731679916384,0.409615695476532,0.9009683132171632,0.9009683132171632,0.0,118.2908935546875,158.0,39461.7109375,0.0,1959.0396728515625,1.0,280.957763671875,283.54010009765625,290.53448486328125,293.059326171875,293.1499938964844,293.1499938964844,280.6499938964844,35967.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501813054084778,1.0,0.0,0.0,3.654266119003296,3.654289960861206,8.910326414479641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7548828125,0.0,1537.673095703125,1895.4371337890625,0.0,3864.59521484375,0.9062024354934692,1.0,0.0,3.0,1.0,0.0
12146880,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9410914778709412,0.422965258359909,0.3816392421722412,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.5992196202278137,0.4880086481571197,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9409852027893066,0.4239963591098785,0.2967426776885986,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8465351462364197,0.3122689425945282,0.2973325550556183,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7424591183662415,0.2080790400505066,0.944830596446991,284.9586486816406,284.95001220703125,300.29296875,287.4955749511719,298.4473876953125,297.3799133300781,284.9586486816406,1.0,0.535072922706604,0.4977272748947143,0.4977272748947143,1.0,1.0,-2.891777753829956,1.061404585838318,1.8303731679916384,0.409615695476532,0.9009683132171632,0.9009683132171632,0.0,118.2908935546875,158.0,39461.7109375,0.0,1959.0396728515625,1.0,280.957763671875,283.54010009765625,290.53448486328125,293.059326171875,293.1499938964844,293.1499938964844,280.6499938964844,35967.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501813054084778,1.0,0.0,0.0,3.654266119003296,3.654289960861206,8.910326414479641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7548828125,0.0,1537.673095703125,1895.4371337890625,0.0,3864.59521484375,0.9062024354934692,1.0,0.0,3.0,1.0,0.0
12146940,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9142822623252868,0.420875072479248,0.3803916871547699,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9990000128746032,0.59650719165802,0.5241705179214478,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9179353713989258,0.4265394806861877,0.2989650666713714,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8283054828643799,0.312313824892044,0.2979719340801239,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.7267634868621826,0.2079776227474212,0.9471948146820068,284.7666931152344,284.95001220703125,300.2782287597656,287.5219116210937,298.4166564941406,297.3379211425781,284.7668762207031,1.0,0.5489421486854553,0.4972724914550781,0.4972724914550781,1.0,1.0,-2.9400174617767334,1.0805234909057615,1.859493970870972,0.417848527431488,0.8968687057495117,0.8968687057495117,0.0,129.91575622558594,176.0,40596.16796875,0.0,2097.2548828125,1.0,280.658203125,283.3186950683594,290.5821228027344,293.1961975097656,293.1499938964844,293.1499938964844,280.95001220703125,36176.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659583568572998,1.0,0.0,0.0,3.648349046707153,3.648372888565064,8.881494295565062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1318359375,0.0,1532.6490478515625,1895.4371337890625,0.0,4005.517822265625,0.905016541481018,1.0,0.0,3.0,1.0,0.0
12147000,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9142822623252868,0.420875072479248,0.3803916871547699,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9990000128746032,0.59650719165802,0.5241705179214478,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9179353713989258,0.4265394806861877,0.2989650666713714,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8283054828643799,0.312313824892044,0.2979719340801239,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.7267634868621826,0.2079776227474212,0.9471948146820068,284.7666931152344,284.95001220703125,300.2782287597656,287.5219116210937,298.4166564941406,297.3379211425781,284.7668762207031,1.0,0.5489421486854553,0.4972724914550781,0.4972724914550781,1.0,1.0,-2.9400174617767334,1.0805234909057615,1.859493970870972,0.417848527431488,0.8968687057495117,0.8968687057495117,0.0,129.91575622558594,176.0,40596.16796875,0.0,2097.2548828125,1.0,280.658203125,283.3186950683594,290.5821228027344,293.1961975097656,293.1499938964844,293.1499938964844,280.95001220703125,36176.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659583568572998,1.0,0.0,0.0,3.648349046707153,3.648372888565064,8.881494295565062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1318359375,0.0,1532.6490478515625,1895.4371337890625,0.0,4005.517822265625,0.905016541481018,1.0,0.0,3.0,1.0,0.0
12147060,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8892730474472046,0.4206027686595917,0.3800030350685119,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9978586435317992,0.5909624695777893,0.561392605304718,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8955240249633789,0.4304216802120209,0.3016514480113983,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8089625835418701,0.3131283521652221,0.2988939881324768,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7094101309776306,0.2082092314958572,0.949588656425476,285.015380859375,284.95001220703125,300.2633361816406,287.5566711425781,298.3829040527344,297.29522705078125,285.0185546875,1.0,0.5645564794540405,0.4952502250671386,0.4952502250671386,1.0,1.0,-2.992073774337769,1.09820294380188,1.8938707113265991,0.4242655038833618,0.8996912837028503,0.8996912837028503,0.0,144.30445861816406,194.0,40427.46875,0.0,2260.20068359375,1.0,280.9421691894531,283.5861511230469,290.5272216796875,293.05438232421875,293.1499938964844,293.1499938964844,281.25,35978.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554635286331176,1.0,0.0,0.0,3.6479880809783936,3.648012161254883,8.879737265488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.77685546875,0.0,1530.76806640625,1895.4371337890625,0.0,3912.045654296875,0.9048343896865844,1.0,0.0,3.0,1.0,0.0
12147120,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8892730474472046,0.4206027686595917,0.3800030350685119,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9978586435317992,0.5909624695777893,0.561392605304718,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8955240249633789,0.4304216802120209,0.3016514480113983,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8089625835418701,0.3131283521652221,0.2988939881324768,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7094101309776306,0.2082092314958572,0.949588656425476,285.015380859375,284.95001220703125,300.2633361816406,287.5566711425781,298.3829040527344,297.29522705078125,285.0185546875,1.0,0.5645564794540405,0.4952502250671386,0.4952502250671386,1.0,1.0,-2.992073774337769,1.09820294380188,1.8938707113265991,0.4242655038833618,0.8996912837028503,0.8996912837028503,0.0,144.30445861816406,194.0,40427.46875,0.0,2260.20068359375,1.0,280.9421691894531,283.5861511230469,290.5272216796875,293.05438232421875,293.1499938964844,293.1499938964844,281.25,35978.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554635286331176,1.0,0.0,0.0,3.6479880809783936,3.648012161254883,8.879737265488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.77685546875,0.0,1530.76806640625,1895.4371337890625,0.0,3912.045654296875,0.9048343896865844,1.0,0.0,3.0,1.0,0.0
12147180,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8595397472381592,0.4216552078723907,0.3814998567104339,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.9671736359596252,0.588986337184906,0.5590299963951111,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8679537177085876,0.4354100525379181,0.3055598437786102,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7824645042419434,0.3148176670074463,0.3011116683483124,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.6853139996528625,0.2090582549571991,0.956523597240448,285.25146484375,284.95001220703125,300.24822998046875,287.5989990234375,298.3688659667969,297.28668212890625,285.2535400390625,1.0,0.5786144137382507,0.4932279586791992,0.4932279586791992,1.0,1.0,-3.006199836730957,1.1000936031341553,1.906106233596801,0.4229879975318908,0.905665636062622,0.905665636062622,0.0,164.86648559570312,212.0,39871.76953125,0.0,2391.293212890625,1.0,281.2418212890625,283.8431091308594,290.5551452636719,293.0346984863281,293.1499938964844,293.1499938964844,280.95001220703125,35705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433007836341858,1.0,0.0,0.0,3.658238649368286,3.658262729644776,8.929710020311177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.53955078125,0.0,1540.1466064453125,1895.4371337890625,0.0,3802.4150390625,0.9069420099258424,1.0,0.0,3.0,1.0,0.0
12147240,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8595397472381592,0.4216552078723907,0.3814998567104339,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.9671736359596252,0.588986337184906,0.5590299963951111,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8679537177085876,0.4354100525379181,0.3055598437786102,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7824645042419434,0.3148176670074463,0.3011116683483124,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.6853139996528625,0.2090582549571991,0.956523597240448,285.25146484375,284.95001220703125,300.24822998046875,287.5989990234375,298.3688659667969,297.28668212890625,285.2535400390625,1.0,0.5786144137382507,0.4932279586791992,0.4932279586791992,1.0,1.0,-3.006199836730957,1.1000936031341553,1.906106233596801,0.4229879975318908,0.905665636062622,0.905665636062622,0.0,164.86648559570312,212.0,39871.76953125,0.0,2391.293212890625,1.0,281.2418212890625,283.8431091308594,290.5551452636719,293.0346984863281,293.1499938964844,293.1499938964844,280.95001220703125,35705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433007836341858,1.0,0.0,0.0,3.658238649368286,3.658262729644776,8.929710020311177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.53955078125,0.0,1540.1466064453125,1895.4371337890625,0.0,3802.4150390625,0.9069420099258424,1.0,0.0,3.0,1.0,0.0
12147300,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8482953906059265,0.4215563237667084,0.3821551203727722,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9531857967376708,0.5887531638145447,0.5592496395111084,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8576725721359253,0.4374437630176544,0.3074797093868255,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7723079919815063,0.3154243230819702,0.3022500872611999,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.676040768623352,0.2093663215637207,0.9602477550506592,285.1045227050781,284.95001220703125,300.2406311035156,287.6227111816406,298.3630065917969,297.2843322753906,285.09539794921875,1.0,0.5854734778404236,0.4922168254852295,0.4922168254852295,1.0,1.0,-3.015410184860229,1.1018880605697632,1.913522243499756,0.4227736294269562,0.9052975177764891,0.9052975177764891,0.0,174.559326171875,212.0,40593.17578125,0.0,2458.042236328125,1.0,280.99835205078125,283.66632080078125,290.6642150878906,293.29083251953125,293.1499938964844,293.1499938964844,280.95001220703125,35760.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951927900314331,1.0,0.0,0.0,3.6630568504333496,3.663080930709839,8.95324774319306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.32373046875,0.0,1545.946044921875,1895.4371337890625,0.0,3880.313232421875,0.9079944491386414,1.0,0.0,3.0,1.0,0.0
12147360,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8372302055358887,0.4207674562931061,0.3820551931858063,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.938571035861969,0.588173508644104,0.559198260307312,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8476057648658752,0.4389188587665558,0.3089393377304077,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7623658180236816,0.3156130909919739,0.3029784560203552,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6669267416000366,0.2093738466501236,0.9626929759979248,285.0506286621094,284.95001220703125,300.23297119140625,287.64801025390625,298.35406494140625,297.277099609375,285.0491943359375,1.0,0.5920119881629944,0.4912906885147095,0.4912906885147095,1.0,1.0,-3.0208048820495605,1.102257251739502,1.918547749519348,0.4220108389854431,0.9053783416748048,0.9053783416748048,0.0,184.6590118408203,200.0,40689.19921875,0.0,2520.110595703125,1.0,280.9576110839844,283.6137390136719,290.6940612792969,293.298828125,293.1499938964844,293.1499938964844,280.6499938964844,35827.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957242786884308,1.0,0.0,0.0,3.66556715965271,3.665591239929199,8.96552364793024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.96484375,0.0,1549.2628173828125,1895.4371337890625,0.0,3927.97021484375,0.9086325764656068,1.0,0.0,3.0,1.0,0.0
12147420,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8284265398979187,0.4181771874427795,0.3803069591522217,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9271503686904908,0.5862794518470764,0.5579515099525452,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8413221836090088,0.4409737586975097,0.3107796907424927,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7551908493041992,0.3152028024196625,0.3031292855739593,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.6601089835166931,0.208772525191307,0.9623209238052368,284.81768798828125,284.95001220703125,300.2174987792969,287.702880859375,298.3321838378906,297.2572631835937,284.8157043457031,1.0,0.5953710675239563,0.4894384145736694,0.4894384145736694,1.0,1.0,-3.019167900085449,1.0979068279266355,1.921261191368103,0.4182012677192688,0.9016993641853333,0.9016993641853333,0.0,192.1575164794922,188.0,41323.34375,0.0,2555.663330078125,1.0,280.6580810546875,283.3573608398437,290.7503356933594,293.4188537597656,293.1499938964844,293.1499938964844,280.3500061035156,36067.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703394174575806,1.0,0.0,0.0,3.663879632949829,3.6639037132263184,8.957269983511651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.08056640625,0.0,1549.1749267578125,1895.4371337890625,0.0,4044.19775390625,0.9084084033966064,1.0,0.0,3.0,1.0,0.0
12147480,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8284265398979187,0.4181771874427795,0.3803069591522217,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9271503686904908,0.5862794518470764,0.5579515099525452,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8413221836090088,0.4409737586975097,0.3107796907424927,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7551908493041992,0.3152028024196625,0.3031292855739593,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.6601089835166931,0.208772525191307,0.9623209238052368,284.81768798828125,284.95001220703125,300.2174987792969,287.702880859375,298.3321838378906,297.2572631835937,284.8157043457031,1.0,0.5953710675239563,0.4894384145736694,0.4894384145736694,1.0,1.0,-3.019167900085449,1.0979068279266355,1.921261191368103,0.4182012677192688,0.9016993641853333,0.9016993641853333,0.0,192.1575164794922,188.0,41323.34375,0.0,2555.663330078125,1.0,280.6580810546875,283.3573608398437,290.7503356933594,293.4188537597656,293.1499938964844,293.1499938964844,280.3500061035156,36067.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703394174575806,1.0,0.0,0.0,3.663879632949829,3.6639037132263184,8.957269983511651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.08056640625,0.0,1549.1749267578125,1895.4371337890625,0.0,4044.19775390625,0.9084084033966064,1.0,0.0,3.0,1.0,0.0
12147540,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.8267267346382141,0.415038138628006,0.3775767087936401,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.9259363412857056,0.5838348269462585,0.5557500720024109,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.8424197435379028,0.4424682259559631,0.3118790686130523,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001892089844,0.7546625137329102,0.3142176270484924,0.3022977411746979,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.6591833829879761,0.2076746970415115,0.9578168392181396,284.5998840332031,284.95001220703125,300.20184326171875,287.7627258300781,298.3090515136719,297.2362365722656,284.5983581542969,1.0,0.5934005975723267,0.4875861406326294,0.4875861406326294,1.0,1.0,-3.0081536769866943,1.0897256135940552,1.9184280633926392,0.4125254452228546,0.8951824307441711,0.8951824307441711,0.0,191.5664825439453,176.0,41975.33203125,0.0,2531.90478515625,1.0,280.3581848144531,283.108642578125,290.7901306152344,293.5000305175781,293.1499938964844,293.1499938964844,280.6499938964844,36355.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785096049308776,1.0,0.0,0.0,3.651379823684693,3.6514039039611816,8.896257099877403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.50341796875,0.0,1537.36279296875,1895.4371337890625,0.0,4115.7548828125,0.9058082103729248,1.0,0.0,3.0,1.0,0.0
12147600,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.8267267346382141,0.415038138628006,0.3775767087936401,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.9259363412857056,0.5838348269462585,0.5557500720024109,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.8424197435379028,0.4424682259559631,0.3118790686130523,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001892089844,0.7546625137329102,0.3142176270484924,0.3022977411746979,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.6591833829879761,0.2076746970415115,0.9578168392181396,284.5998840332031,284.95001220703125,300.20184326171875,287.7627258300781,298.3090515136719,297.2362365722656,284.5983581542969,1.0,0.5934005975723267,0.4875861406326294,0.4875861406326294,1.0,1.0,-3.0081536769866943,1.0897256135940552,1.9184280633926392,0.4125254452228546,0.8951824307441711,0.8951824307441711,0.0,191.5664825439453,176.0,41975.33203125,0.0,2531.90478515625,1.0,280.3581848144531,283.108642578125,290.7901306152344,293.5000305175781,293.1499938964844,293.1499938964844,280.6499938964844,36355.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785096049308776,1.0,0.0,0.0,3.651379823684693,3.6514039039611816,8.896257099877403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.50341796875,0.0,1537.36279296875,1895.4371337890625,0.0,4115.7548828125,0.9058082103729248,1.0,0.0,3.0,1.0,0.0
12147660,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8283603191375732,0.4141281843185425,0.376233845949173,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.928815484046936,0.5832534432411194,0.5546656847000122,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8456757664680481,0.4439722895622253,0.3125728368759155,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7566999197006226,0.3140559494495392,0.3018049597740173,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.6607384085655212,0.2073079645633697,0.9549090266227722,284.74151611328125,284.95001220703125,300.1929931640625,287.798095703125,298.3016967773437,297.2320251464844,284.74822998046875,1.0,0.5909083485603333,0.4869758784770965,0.4869758784770965,1.0,1.0,-3.001973867416382,1.0859533548355105,1.916020393371582,0.4100188016891479,0.8949358463287354,0.8949358463287354,0.0,188.7152404785156,176.0,41095.62109375,0.0,2505.7421875,1.0,280.61090087890625,283.29083251953125,290.7328796386719,293.2913818359375,293.1499938964844,293.1499938964844,280.6499938964844,36303.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666379690170288,1.0,0.0,0.0,3.644590854644776,3.6446149349212646,8.863206062414974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.119140625,0.0,1529.4256591796875,1895.4371337890625,0.0,4011.531494140625,0.9043121933937072,1.0,0.0,3.0,1.0,0.0
12147720,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8315147161483765,0.4139534533023834,0.3757692277431488,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.933541178703308,0.5833823084831238,0.5544334053993225,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8501312136650085,0.445612221956253,0.3134889602661133,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.7599947452545166,0.3142784237861633,0.3017435669898987,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.6635146141052246,0.2072925120592117,0.9536712169647216,284.7818298339844,284.95001220703125,300.1860046386719,287.8266906738281,298.29931640625,297.2337341308594,284.7835693359375,1.0,0.588674783706665,0.4864963889122009,0.4864963889122009,1.0,1.0,-3.000669479370117,1.0844730138778689,1.916196584701538,0.4087373614311218,0.8943955898284912,0.8943955898284912,0.0,185.20901489257807,164.0,41030.98828125,0.0,2485.374755859375,1.0,280.64215087890625,283.33184814453125,290.7572631835937,293.3310546875,293.1499938964844,293.1499938964844,280.95001220703125,36258.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599886536598206,1.0,0.0,0.0,3.640859365463257,3.640883445739746,8.845066759022302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.57275390625,0.0,1524.9537353515625,1895.4371337890625,0.0,3952.484619140625,0.9034240245819092,1.0,0.0,3.0,1.0,0.0
12147780,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8428128957748413,0.4146841466426849,0.3757014274597168,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9494558572769164,0.5850059986114502,0.5551267266273499,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8647263050079346,0.4503641426563263,0.3162449598312378,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7715281248092651,0.3156464993953705,0.3023434579372406,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6736220717430115,0.2079899758100509,0.9537020325660706,285.0154113769531,284.95001220703125,300.1700134277344,287.8939819335937,298.3006286621094,297.2476501464844,285.01739501953125,1.0,0.5832292437553406,0.4854066371917724,0.4854066371917724,1.0,1.0,-3.005481481552124,1.084258794784546,1.921222805976868,0.4072742164134979,0.8971867561340332,0.8971867561340332,0.0,174.92340087890625,152.0,40377.734375,0.0,2441.61669921875,1.0,280.94171142578125,283.5896301269531,290.81707763671875,293.3243713378906,293.1499938964844,293.1499938964844,281.25,36019.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409051537513732,1.0,0.0,0.0,3.6393091678619385,3.639333248138428,8.837536142891622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.21337890625,0.0,1521.4512939453125,1895.4371337890625,0.0,3780.671875,0.9029229879379272,1.0,0.0,3.0,1.0,0.0
12147840,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8428128957748413,0.4146841466426849,0.3757014274597168,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9494558572769164,0.5850059986114502,0.5551267266273499,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8647263050079346,0.4503641426563263,0.3162449598312378,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7715281248092651,0.3156464993953705,0.3023434579372406,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6736220717430115,0.2079899758100509,0.9537020325660706,285.0154113769531,284.95001220703125,300.1700134277344,287.8939819335937,298.3006286621094,297.2476501464844,285.01739501953125,1.0,0.5832292437553406,0.4854066371917724,0.4854066371917724,1.0,1.0,-3.005481481552124,1.084258794784546,1.921222805976868,0.4072742164134979,0.8971867561340332,0.8971867561340332,0.0,174.92340087890625,152.0,40377.734375,0.0,2441.61669921875,1.0,280.94171142578125,283.5896301269531,290.81707763671875,293.3243713378906,293.1499938964844,293.1499938964844,281.25,36019.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409051537513732,1.0,0.0,0.0,3.6393091678619385,3.639333248138428,8.837536142891622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.21337890625,0.0,1521.4512939453125,1895.4371337890625,0.0,3780.671875,0.9029229879379272,1.0,0.0,3.0,1.0,0.0
12147900,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8501914739608765,0.4153798818588257,0.3759594261646271,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.9590752124786376,0.5862411856651306,0.5558810234069824,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.8739455938339233,0.4530661702156067,0.317842036485672,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7790175080299377,0.3166333734989166,0.3029237389564514,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.6803069114685059,0.2086199969053268,0.9549338221549988,285.1891174316406,284.95001220703125,300.16192626953125,287.9286193847656,298.3031311035156,297.2573547363281,285.19952392578125,1.0,0.5804840922355652,0.4848617315292358,0.4848617315292358,1.0,1.0,-3.0107929706573486,1.0853222608566284,1.92547070980072,0.4070892632007599,0.9004649519920349,0.9004649519920349,0.0,169.12550354003906,152.0,39802.359375,0.0,2421.663818359375,1.0,281.198486328125,283.7890014648437,290.834716796875,293.2484436035156,293.1499938964844,293.1499938964844,281.25,35859.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930656909942627,1.0,0.0,0.0,3.64239501953125,3.64241886138916,8.852529163050349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.943359375,0.0,1523.6737060546875,1895.4371337890625,0.0,3687.1611328125,0.9035449028015136,1.0,0.0,3.0,1.0,0.0
12147960,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8589848279953003,0.4162704646587372,0.3764889538288116,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.9695802330970764,0.5877190232276917,0.5569584965705872,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8846543431282043,0.4559614360332489,0.3196355402469635,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.7878044247627258,0.3177989721298218,0.3037163019180298,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6881991624832153,0.2094189226627349,0.9570321440696716,285.2528076171875,284.95001220703125,300.15380859375,287.9637451171875,298.3067626953125,297.2688293457031,285.2548522949219,1.0,0.5778214335441589,0.4842714667320251,0.4842714667320251,1.0,1.0,-3.018352746963501,1.0872046947479248,1.931148052215576,0.407222718000412,0.9031760692596436,0.9031760692596436,0.0,162.9785614013672,140.0,39844.67578125,0.0,2403.96875,1.0,281.2417907714844,283.8481750488281,290.9059753417969,293.37451171875,293.1499938964844,293.1499938964844,280.95001220703125,35726.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264217019081116,1.0,0.0,0.0,3.648681163787842,3.648705244064331,8.883112059265841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.37060546875,0.0,1529.6551513671875,1895.4371337890625,0.0,3648.299560546875,0.904819667339325,1.0,0.0,3.0,1.0,0.0
12148020,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8762382864952087,0.4158812761306762,0.376334547996521,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9877201914787292,0.5885554552078247,0.5579532980918884,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9058470129966736,0.4599664807319641,0.3224784135818481,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8051037788391113,0.3189938068389892,0.3047534823417663,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7037571668624878,0.2102790027856826,0.9599058032035828,285.050537109375,284.95001220703125,300.1374206542969,288.03515625,298.30096435546875,297.27197265625,285.04888916015625,1.0,0.5722272396087646,0.4830909669399261,0.4830909669399261,1.0,1.0,-3.0274970531463623,1.0884908437728882,1.9390060901641848,0.4066065549850464,0.9028823971748352,0.9028823971748352,0.0,151.66021728515625,128.0,40626.3359375,0.0,2362.36865234375,1.0,280.957763671875,283.6173400878906,291.07977294921875,293.6793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35839.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940384805202484,1.0,0.0,0.0,3.655576229095459,3.655600309371948,8.916716751627973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.3662109375,0.0,1538.1806640625,1895.4371337890625,0.0,3775.943359375,0.906404972076416,1.0,0.0,3.0,1.0,0.0
12148080,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8762382864952087,0.4158812761306762,0.376334547996521,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9877201914787292,0.5885554552078247,0.5579532980918884,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9058470129966736,0.4599664807319641,0.3224784135818481,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8051037788391113,0.3189938068389892,0.3047534823417663,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7037571668624878,0.2102790027856826,0.9599058032035828,285.050537109375,284.95001220703125,300.1374206542969,288.03515625,298.30096435546875,297.27197265625,285.04888916015625,1.0,0.5722272396087646,0.4830909669399261,0.4830909669399261,1.0,1.0,-3.0274970531463623,1.0884908437728882,1.9390060901641848,0.4066065549850464,0.9028823971748352,0.9028823971748352,0.0,151.66021728515625,128.0,40626.3359375,0.0,2362.36865234375,1.0,280.957763671875,283.6173400878906,291.07977294921875,293.6793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35839.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940384805202484,1.0,0.0,0.0,3.655576229095459,3.655600309371948,8.916716751627973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.3662109375,0.0,1538.1806640625,1895.4371337890625,0.0,3775.943359375,0.906404972076416,1.0,0.0,3.0,1.0,0.0
12148140,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8911312222480774,0.4138466417789459,0.3744255304336548,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.5874689221382141,0.5545228719711304,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9265615344047546,0.4625212848186493,0.3241607248783111,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8193761110305786,0.3189820349216461,0.3046048879623413,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7166243195533752,0.2101885676383972,0.9586751461029052,284.8401184082031,284.95001220703125,300.1208190917969,288.107421875,298.2850646972656,297.2604064941406,284.83837890625,1.0,0.5655297040939331,0.4819104373455047,0.4819104373455047,1.0,1.0,-3.0214710235595703,1.0836127996444702,1.9378583431243896,0.403364896774292,0.8996326327323914,0.8996326327323914,0.0,141.96267700195312,116.0,41406.45703125,0.0,2301.383056640625,1.0,280.658203125,283.3699951171875,291.15728759765625,293.828857421875,293.1499938964844,293.1499938964844,280.95001220703125,36056.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539365172386168,1.0,0.0,0.0,3.654087066650391,3.654110908508301,8.909453299565939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.31494140625,0.0,1538.1448974609375,1895.4371337890625,0.0,3898.35546875,0.906213879585266,1.0,0.0,3.0,1.0,0.0
12148200,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8911312222480774,0.4138466417789459,0.3744255304336548,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.5874689221382141,0.5545228719711304,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9265615344047546,0.4625212848186493,0.3241607248783111,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8193761110305786,0.3189820349216461,0.3046048879623413,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7166243195533752,0.2101885676383972,0.9586751461029052,284.8401184082031,284.95001220703125,300.1208190917969,288.107421875,298.2850646972656,297.2604064941406,284.83837890625,1.0,0.5655297040939331,0.4819104373455047,0.4819104373455047,1.0,1.0,-3.0214710235595703,1.0836127996444702,1.9378583431243896,0.403364896774292,0.8996326327323914,0.8996326327323914,0.0,141.96267700195312,116.0,41406.45703125,0.0,2301.383056640625,1.0,280.658203125,283.3699951171875,291.15728759765625,293.828857421875,293.1499938964844,293.1499938964844,280.95001220703125,36056.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539365172386168,1.0,0.0,0.0,3.654087066650391,3.654110908508301,8.909453299565939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.31494140625,0.0,1538.1448974609375,1895.4371337890625,0.0,3898.35546875,0.906213879585266,1.0,0.0,3.0,1.0,0.0
12148260,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9040244221687316,0.4132572412490845,0.3731514811515808,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.590120255947113,0.5302909016609192,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9451438188552856,0.4662590324878692,0.3262279629707336,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8309674859046936,0.3195311725139618,0.3045802712440491,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.726553201675415,0.2103720158338546,0.9573566317558287,285.0019226074219,284.95001220703125,300.10406494140625,288.17974853515625,298.2785949707031,297.2652282714844,285.001953125,1.0,0.5567633509635925,0.4806402325630188,0.4806402325630188,1.0,1.0,-2.993160963058472,1.069666028022766,1.9234949350357056,0.3948754668235779,0.9016734957695008,0.9016734957695008,0.0,133.68905639648438,104.0,40260.8046875,0.0,2207.376708984375,1.0,280.94219970703125,283.5724792480469,291.1249694824219,293.6626281738281,293.1499938964844,293.1499938964844,280.6499938964844,35944.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385826587677002,1.0,0.0,0.0,3.655447006225586,3.655471086502075,8.916086926546996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.4892578125,0.0,1538.81982421875,1895.4371337890625,0.0,3759.54931640625,0.9064661264419556,1.0,0.0,3.0,1.0,0.0
12148320,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9040244221687316,0.4132572412490845,0.3731514811515808,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.590120255947113,0.5302909016609192,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9451438188552856,0.4662590324878692,0.3262279629707336,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8309674859046936,0.3195311725139618,0.3045802712440491,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.726553201675415,0.2103720158338546,0.9573566317558287,285.0019226074219,284.95001220703125,300.10406494140625,288.17974853515625,298.2785949707031,297.2652282714844,285.001953125,1.0,0.5567633509635925,0.4806402325630188,0.4806402325630188,1.0,1.0,-2.993160963058472,1.069666028022766,1.9234949350357056,0.3948754668235779,0.9016734957695008,0.9016734957695008,0.0,133.68905639648438,104.0,40260.8046875,0.0,2207.376708984375,1.0,280.94219970703125,283.5724792480469,291.1249694824219,293.6626281738281,293.1499938964844,293.1499938964844,280.6499938964844,35944.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385826587677002,1.0,0.0,0.0,3.655447006225586,3.655471086502075,8.916086926546996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.4892578125,0.0,1538.81982421875,1895.4371337890625,0.0,3759.54931640625,0.9064661264419556,1.0,0.0,3.0,1.0,0.0
12148380,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.921287477016449,0.4118836224079132,0.3720404207706451,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9990000128746032,0.5962128639221191,0.502572774887085,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9657511711120604,0.469341367483139,0.3284086883068084,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8452183604240417,0.319755494594574,0.304715633392334,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.7385255098342896,0.2103585749864578,0.9566192030906676,284.8001403808594,284.95001220703125,300.0871276855469,288.2513427734375,298.2752990722656,297.2754821777344,284.797607421875,1.0,0.5466004610061646,0.4793700277805328,0.4793700277805328,1.0,1.0,-2.958936929702759,1.0531738996505735,1.9057629108428955,0.3869498372077942,0.8980808854103088,0.8980808854103088,0.0,124.74462127685548,122.0,40801.51171875,0.0,2103.643310546875,1.0,280.65777587890625,283.33258056640625,291.2612609863281,293.8866577148437,293.1499938964844,293.1499938964844,280.95001220703125,36131.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443069100379944,1.0,0.0,0.0,3.651545286178589,3.651569366455078,8.897063139556849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.30615234375,0.0,1535.8724365234375,1895.4371337890625,0.0,3811.532470703125,0.9056952595710754,1.0,0.0,3.0,1.0,0.0
