time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.921287477016449,0.4118836224079132,0.3720404207706451,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9990000128746032,0.5962128639221191,0.502572774887085,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9657511711120604,0.469341367483139,0.3284086883068084,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8452183604240417,0.319755494594574,0.304715633392334,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.7385255098342896,0.2103585749864578,0.9566192030906676,284.8001403808594,284.95001220703125,300.0871276855469,288.2513427734375,298.2752990722656,297.2754821777344,284.797607421875,1.0,0.5466004610061646,0.4793700277805328,0.4793700277805328,1.0,1.0,-2.958936929702759,1.0531738996505735,1.9057629108428955,0.3869498372077942,0.8980808854103088,0.8980808854103088,0.0,124.74462127685548,122.0,40801.51171875,0.0,2103.643310546875,1.0,280.65777587890625,283.33258056640625,291.2612609863281,293.8866577148437,293.1499938964844,293.1499938964844,280.95001220703125,36131.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443069100379944,1.0,0.0,0.0,3.651545286178589,3.651569366455078,8.897063139556849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.30615234375,0.0,1535.8724365234375,1895.4371337890625,0.0,3811.532470703125,0.9056952595710754,1.0,0.0,3.0,1.0,0.0
12148500,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9240602850914,0.4114444553852081,0.3713226914405823,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.599989116191864,0.497737854719162,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9698129296302797,0.4711017608642578,0.3294021189212799,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8478275537490845,0.3199613988399505,0.3047094345092773,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7406278252601624,0.2104081362485885,0.9560964107513428,284.9244689941406,284.95001220703125,300.0785827636719,288.2865905761719,298.2785339355469,297.2873840332031,284.932861328125,1.0,0.5454640984535217,0.478734940290451,0.478734940290451,1.0,1.0,-2.952782392501831,1.0494420528411863,1.9033403396606443,0.3841082453727722,0.8990805149078369,0.8990805149078369,0.0,123.18840789794922,122.0,39950.4609375,0.0,2085.326416015625,1.0,280.9013061523437,283.49908447265625,291.2237243652344,293.70428466796875,293.1499938964844,293.1499938964844,280.95001220703125,36076.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93427574634552,1.0,0.0,0.0,3.649810314178467,3.649834394454956,8.888610523172247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3134765625,0.0,1533.528564453125,1895.4371337890625,0.0,3720.26953125,0.9053284525871276,1.0,0.0,3.0,1.0,0.0
12148560,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9238542914390564,0.4115365147590637,0.3712309598922729,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.603517472743988,0.4979000985622406,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9710697531700134,0.4733363389968872,0.3308290541172027,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8480769991874695,0.3204908668994903,0.305088609457016,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7407673597335815,0.2107089906930923,0.95698481798172,284.9767761230469,284.95001220703125,300.07000732421875,288.3214111328125,298.28546142578125,297.3032531738281,284.97882080078125,1.0,0.5462418794631958,0.478545069694519,0.478545069694519,1.0,1.0,-2.956089735031128,1.0503509044647217,1.9057388305664065,0.3840547204017639,0.8998253345489502,0.8998253345489502,0.0,123.34840393066406,140.0,39918.0,0.0,2091.782470703125,1.0,280.9421081542969,283.55194091796875,291.2570495605469,293.7621765136719,293.1499938964844,293.1499938964844,281.25,36004.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92730450630188,1.0,0.0,0.0,3.65043568611145,3.65045976638794,8.891657330423186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.55712890625,0.0,1533.68359375,1895.4371337890625,0.0,3656.409912109375,0.9053916335105896,1.0,0.0,3.0,1.0,0.0
12148620,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9167814254760742,0.4126396775245666,0.3720541298389435,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9990000128746032,0.6088739633560181,0.5090228915214539,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.9674856662750244,0.4786822199821472,0.3344168066978454,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8434662222862244,0.3222209215164184,0.3066186904907226,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.7368566989898682,0.2118635177612304,0.9618637561798096,285.21246337890625,284.95001220703125,300.0526733398437,288.38922119140625,298.2977600097656,297.3311767578125,285.21551513671875,1.0,0.5525864958763123,0.4781653583049774,0.4781653583049774,1.0,1.0,-2.98244047164917,1.0602214336395264,1.922219157218933,0.38768070936203,0.9051963686943054,0.9051963686943054,0.0,127.35039520263672,158.0,39451.44921875,0.0,2157.4716796875,1.0,281.2417907714844,283.8143615722656,291.3232421875,293.7744445800781,293.1499938964844,293.1499938964844,280.95001220703125,35751.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104401469230652,1.0,0.0,0.0,3.658761978149414,3.6587860584259033,8.93226513198897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.767578125,0.0,1541.0750732421875,1895.4371337890625,0.0,3500.68798828125,0.9070917963981628,1.0,0.0,3.0,1.0,0.0
12148680,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9167814254760742,0.4126396775245666,0.3720541298389435,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9990000128746032,0.6088739633560181,0.5090228915214539,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.9674856662750244,0.4786822199821472,0.3344168066978454,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8434662222862244,0.3222209215164184,0.3066186904907226,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.7368566989898682,0.2118635177612304,0.9618637561798096,285.21246337890625,284.95001220703125,300.0526733398437,288.38922119140625,298.2977600097656,297.3311767578125,285.21551513671875,1.0,0.5525864958763123,0.4781653583049774,0.4781653583049774,1.0,1.0,-2.98244047164917,1.0602214336395264,1.922219157218933,0.38768070936203,0.9051963686943054,0.9051963686943054,0.0,127.35039520263672,158.0,39451.44921875,0.0,2157.4716796875,1.0,281.2417907714844,283.8143615722656,291.3232421875,293.7744445800781,293.1499938964844,293.1499938964844,280.95001220703125,35751.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104401469230652,1.0,0.0,0.0,3.658761978149414,3.6587860584259033,8.93226513198897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.767578125,0.0,1541.0750732421875,1895.4371337890625,0.0,3500.68798828125,0.9070917963981628,1.0,0.0,3.0,1.0,0.0
12148740,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9015904068946838,0.4122409224510193,0.3724675178527832,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.6093193292617798,0.533471405506134,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9552318453788756,0.4827698171138763,0.3377911746501922,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8324453830718994,0.3232556879520416,0.3081621527671814,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7275527715682983,0.2125870287418365,0.9673974514007568,285.0582580566406,284.95001220703125,300.0351867675781,288.4539794921875,298.2870483398437,297.3227233886719,285.0587463378906,1.0,0.5635925531387329,0.4777856171131134,0.4777856171131134,1.0,1.0,-3.024881601333618,1.076513648033142,1.9483678340911863,0.3943345844745636,0.9052930474281312,0.9052930474281312,0.0,135.8282012939453,161.0,40735.07421875,0.0,2275.996337890625,1.0,280.9577331542969,283.61474609375,291.50048828125,294.0998229980469,293.1499938964844,293.1499938964844,280.6499938964844,35838.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924450695514679,1.0,0.0,0.0,3.665390491485596,3.665414810180664,8.964659627963556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.513671875,0.0,1549.144287109375,1895.4371337890625,0.0,3630.174072265625,0.9086074233055116,1.0,0.0,3.0,1.0,0.0
12148800,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9015904068946838,0.4122409224510193,0.3724675178527832,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.6093193292617798,0.533471405506134,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9552318453788756,0.4827698171138763,0.3377911746501922,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8324453830718994,0.3232556879520416,0.3081621527671814,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7275527715682983,0.2125870287418365,0.9673974514007568,285.0582580566406,284.95001220703125,300.0351867675781,288.4539794921875,298.2870483398437,297.3227233886719,285.0587463378906,1.0,0.5635925531387329,0.4777856171131134,0.4777856171131134,1.0,1.0,-3.024881601333618,1.076513648033142,1.9483678340911863,0.3943345844745636,0.9052930474281312,0.9052930474281312,0.0,135.8282012939453,161.0,40735.07421875,0.0,2275.996337890625,1.0,280.9577331542969,283.61474609375,291.50048828125,294.0998229980469,293.1499938964844,293.1499938964844,280.6499938964844,35838.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924450695514679,1.0,0.0,0.0,3.665390491485596,3.665414810180664,8.964659627963556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.513671875,0.0,1549.144287109375,1895.4371337890625,0.0,3630.174072265625,0.9086074233055116,1.0,0.0,3.0,1.0,0.0
12148860,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8927149772644043,0.41118985414505,0.3719158172607422,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6069044470787048,0.5482420325279236,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9473665952682496,0.4846704602241516,0.3393933475017547,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8257679343223572,0.3233475387096405,0.3085922300815582,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7217469811439514,0.2125741094350814,0.9688467979431152,284.91015625,284.95001220703125,300.0238952636719,288.4935302734375,298.2679138183594,297.30108642578125,284.9064025878906,1.0,0.5692034363746643,0.4766637980937958,0.4766637980937958,1.0,1.0,-3.046178340911865,1.0827807188034058,1.96339762210846,0.3960328102111816,0.9036040306091307,0.9036040306091307,0.0,140.9572296142578,161.0,41851.078125,0.0,2341.182861328125,1.0,280.6803894042969,283.4183349609375,291.58203125,294.3033447265625,293.1499938964844,293.1499938964844,280.6499938964844,35959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381241202354432,1.0,0.0,0.0,3.66642999649048,3.666454076766968,8.969744840214844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6396484375,0.0,1551.216552734375,1895.4371337890625,0.0,3755.3740234375,0.9088934063911438,1.0,0.0,3.0,1.0,0.0
12148920,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.888004720211029,0.4104859828948974,0.3713717460632324,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6050349473953247,0.5559497475624084,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9431724548339844,0.4856305122375488,0.3401264548301697,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8222306370735168,0.32327800989151,0.3086445331573486,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7185838222503662,0.2124486118555069,0.9688827991485596,284.8944396972656,284.95001220703125,300.0174865722656,288.5150146484375,298.25634765625,297.287841796875,284.89434814453125,1.0,0.57200688123703,0.4760327637195587,0.4760327637195587,1.0,1.0,-3.055781126022339,1.0852909088134766,1.9704900979995728,0.3964229822158813,0.9031527638435364,0.9031527638435364,0.0,143.6181640625,164.0,42009.078125,0.0,2372.67431640625,1.0,280.6580810546875,283.3984680175781,291.5833435058594,294.28814697265625,293.1499938964844,293.1499938964844,280.3500061035156,36001.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418357014656068,1.0,0.0,0.0,3.665892362594605,3.6659164428710938,8.967114126789966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.193359375,0.0,1550.934326171875,1895.4371337890625,0.0,3789.123046875,0.908823013305664,1.0,0.0,3.0,1.0,0.0
12148980,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8741596937179565,0.4081339538097381,0.3696584403514862,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9954907298088074,0.5983771085739136,0.5687329769134521,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.9301714897155762,0.4879016876220703,0.341999351978302,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8113514184951782,0.3227035105228424,0.3085158467292785,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7084694504737854,0.2117625325918197,0.9677091240882874,284.7233581542969,284.95001220703125,299.9996337890625,288.5715026855469,298.2264099121094,297.2554626464844,284.72222900390625,1.0,0.5783110857009888,0.474279910326004,0.474279910326004,1.0,1.0,-3.070240974426269,1.0873171091079712,1.9829238653182983,0.3954578638076782,0.8986831307411194,0.8986831307411194,0.0,151.36819458007812,167.0,43111.625,0.0,2439.6943359375,1.0,280.3581237792969,283.17694091796875,291.6291198730469,294.4138488769531,293.1499938964844,293.1499938964844,280.6499938964844,36212.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956219494342804,1.0,0.0,0.0,3.658595085144043,3.658619165420532,8.931450565796695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.11474609375,0.0,1544.3465576171875,1895.4371337890625,0.0,3918.815185546875,0.9073304533958436,1.0,0.0,3.0,1.0,0.0
12149040,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8741596937179565,0.4081339538097381,0.3696584403514862,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9954907298088074,0.5983771085739136,0.5687329769134521,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.9301714897155762,0.4879016876220703,0.341999351978302,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8113514184951782,0.3227035105228424,0.3085158467292785,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7084694504737854,0.2117625325918197,0.9677091240882874,284.7233581542969,284.95001220703125,299.9996337890625,288.5715026855469,298.2264099121094,297.2554626464844,284.72222900390625,1.0,0.5783110857009888,0.474279910326004,0.474279910326004,1.0,1.0,-3.070240974426269,1.0873171091079712,1.9829238653182983,0.3954578638076782,0.8986831307411194,0.8986831307411194,0.0,151.36819458007812,167.0,43111.625,0.0,2439.6943359375,1.0,280.3581237792969,283.17694091796875,291.6291198730469,294.4138488769531,293.1499938964844,293.1499938964844,280.6499938964844,36212.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956219494342804,1.0,0.0,0.0,3.658595085144043,3.658619165420532,8.931450565796695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.11474609375,0.0,1544.3465576171875,1895.4371337890625,0.0,3918.815185546875,0.9073304533958436,1.0,0.0,3.0,1.0,0.0
12149100,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8663185238838196,0.4074662327766418,0.3689149916172027,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9878877401351928,0.596160352230072,0.5661379098892212,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9222826957702636,0.4894932806491852,0.3430094420909881,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8045821785926819,0.3226223587989807,0.3084471225738525,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7021137475967407,0.21151764690876,0.9669616222381592,284.85614013671875,284.95001220703125,299.9906311035156,288.59783935546875,298.2181396484375,297.25030517578125,284.8642883300781,1.0,0.580290675163269,0.4734034836292267,0.4734034836292267,1.0,1.0,-3.066025733947754,1.0837548971176147,1.9822707176208496,0.3929016590118408,0.8993245959281921,0.8993245959281921,0.0,155.7722930908203,167.0,42283.02734375,0.0,2455.2021484375,1.0,280.6015319824219,283.34765625,291.5684814453125,294.2066650390625,293.1499938964844,293.1499938964844,280.6499938964844,36156.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487419724464417,1.0,0.0,0.0,3.655408382415772,3.6554324626922607,8.915898206396378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.02001953125,0.0,1540.36572265625,1895.4371337890625,0.0,3851.621826171875,0.9066349267959596,1.0,0.0,3.0,1.0,0.0
12149160,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8617019653320312,0.4073591828346252,0.3687430620193481,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9829221367836,0.5951911211013794,0.5648353695869446,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9181866645812988,0.4916057884693146,0.3444230854511261,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8005086183547974,0.3229085206985473,0.3086937069892883,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6982790231704712,0.2115405201911926,0.9671196341514589,284.9078063964844,284.95001220703125,299.9815673828125,288.622802734375,298.2147521972656,297.25213623046875,284.9095153808594,1.0,0.5820930004119873,0.4726711511611938,0.4726711511611938,1.0,1.0,-3.0664310455322266,1.0823358297348022,1.9840952157974243,0.3912666440010071,0.8996033072471619,0.8996033072471619,0.0,158.7770538330078,170.0,42212.63671875,0.0,2471.696533203125,1.0,280.642333984375,283.399658203125,291.5819702148437,294.24285888671875,293.1499938964844,293.1499938964844,280.95001220703125,36090.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436283707618712,1.0,0.0,0.0,3.654386520385742,3.654410600662232,8.910914743864851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.970703125,0.0,1538.7315673828125,1895.4371337890625,0.0,3805.38427734375,0.9063334465026855,1.0,0.0,3.0,1.0,0.0
12149220,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8569000363349915,0.4080002009868622,0.3692075610160827,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9774338006973268,0.5953123569488525,0.5644902586936951,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9152626395225524,0.4966825842857361,0.3478555977344513,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7965055704116821,0.3241807520389557,0.3098171949386596,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.6944302320480347,0.2121686041355133,0.9697309136390686,285.1152648925781,284.95001220703125,299.9633483886719,288.6681213378906,298.2140808105469,297.2646789550781,285.1172180175781,1.0,0.5855411291122437,0.4712064862251282,0.4712064862251282,1.0,1.0,-3.075180768966675,1.0826691389083862,1.992511510848999,0.3894661068916321,0.9035056829452516,0.9035056829452516,0.0,162.7386474609375,173.0,41425.49609375,0.0,2509.007568359375,1.0,280.9418029785156,283.6444091796875,291.61138916015625,294.2027587890625,293.1499938964844,293.1499938964844,280.6499938964844,35870.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928726315498352,1.0,0.0,0.0,3.658488988876343,3.658513069152832,8.930932153816684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.62939453125,0.0,1541.662353515625,1895.4371337890625,0.0,3669.4609375,0.907108187675476,1.0,0.0,3.0,1.0,0.0
12149280,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8569000363349915,0.4080002009868622,0.3692075610160827,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9774338006973268,0.5953123569488525,0.5644902586936951,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9152626395225524,0.4966825842857361,0.3478555977344513,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7965055704116821,0.3241807520389557,0.3098171949386596,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.6944302320480347,0.2121686041355133,0.9697309136390686,285.1152648925781,284.95001220703125,299.9633483886719,288.6681213378906,298.2140808105469,297.2646789550781,285.1172180175781,1.0,0.5855411291122437,0.4712064862251282,0.4712064862251282,1.0,1.0,-3.075180768966675,1.0826691389083862,1.992511510848999,0.3894661068916321,0.9035056829452516,0.9035056829452516,0.0,162.7386474609375,173.0,41425.49609375,0.0,2509.007568359375,1.0,280.9418029785156,283.6444091796875,291.61138916015625,294.2027587890625,293.1499938964844,293.1499938964844,280.6499938964844,35870.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928726315498352,1.0,0.0,0.0,3.658488988876343,3.658513069152832,8.930932153816684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.62939453125,0.0,1541.662353515625,1895.4371337890625,0.0,3669.4609375,0.907108187675476,1.0,0.0,3.0,1.0,0.0
12149340,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8521682620048523,0.4072083234786987,0.3691213130950928,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9723279476165771,0.5947139263153076,0.5644869804382324,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9125221967697144,0.500510036945343,0.3509483635425567,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7928220629692078,0.324808657169342,0.3108332455158233,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6910146474838257,0.212458997964859,0.97257798910141,284.9496154785156,284.95001220703125,299.9449157714844,288.706787109375,298.2054748535156,297.2652587890625,284.9486389160156,1.0,0.5887664556503296,0.4697418212890625,0.4697418212890625,1.0,1.0,-3.083446741104126,1.0827544927597046,2.000692129135132,0.387788325548172,0.9021456241607666,0.9021456241607666,0.0,166.52261352539062,176.0,42443.1171875,0.0,2544.642333984375,1.0,280.6577453613281,283.4318542480469,291.7472839355469,294.47222900390625,293.1499938964844,293.1499938964844,280.3500061035156,35978.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412781596183776,1.0,0.0,0.0,3.660075426101685,3.660099506378174,8.938679343373224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.421875,0.0,1544.242919921875,1895.4371337890625,0.0,3784.060546875,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
12149400,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8521682620048523,0.4072083234786987,0.3691213130950928,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9723279476165771,0.5947139263153076,0.5644869804382324,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9125221967697144,0.500510036945343,0.3509483635425567,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7928220629692078,0.324808657169342,0.3108332455158233,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6910146474838257,0.212458997964859,0.97257798910141,284.9496154785156,284.95001220703125,299.9449157714844,288.706787109375,298.2054748535156,297.2652587890625,284.9486389160156,1.0,0.5887664556503296,0.4697418212890625,0.4697418212890625,1.0,1.0,-3.083446741104126,1.0827544927597046,2.000692129135132,0.387788325548172,0.9021456241607666,0.9021456241607666,0.0,166.52261352539062,176.0,42443.1171875,0.0,2544.642333984375,1.0,280.6577453613281,283.4318542480469,291.7472839355469,294.47222900390625,293.1499938964844,293.1499938964844,280.3500061035156,35978.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412781596183776,1.0,0.0,0.0,3.660075426101685,3.660099506378174,8.938679343373224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.421875,0.0,1544.242919921875,1895.4371337890625,0.0,3784.060546875,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
12149460,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8451522588729858,0.4050855338573456,0.3676197528839111,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9646319150924684,0.5927378535270691,0.5630834698677063,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.9072471857070924,0.5031132102012634,0.3530461192131042,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.786991536617279,0.3244567513465881,0.310880571603775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.68558669090271,0.211994856595993,0.9721312522888184,284.7657775878906,284.95001220703125,299.9263000488281,288.738037109375,298.1894226074219,297.2543334960937,284.7646179199219,1.0,0.5911819934844971,0.4684914052486419,0.4684914052486419,1.0,1.0,-3.082004308700561,1.0794298648834229,2.0025744438171387,0.3848314881324768,0.8981455564498901,0.8981455564498901,0.0,171.09205627441406,179.0,43482.19921875,0.0,2565.92041015625,1.0,280.3581848144531,283.2048034667969,291.79425048828125,294.6059875488281,293.1499938964844,293.1499938964844,280.6499938964844,36176.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559288024902344,1.0,0.0,0.0,3.6541357040405273,3.6541597843170166,8.909690336622589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.44580078125,0.0,1539.0950927734375,1895.4371337890625,0.0,3916.213134765625,0.9063089489936828,1.0,0.0,3.0,1.0,0.0
12149520,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8451522588729858,0.4050855338573456,0.3676197528839111,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9646319150924684,0.5927378535270691,0.5630834698677063,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.9072471857070924,0.5031132102012634,0.3530461192131042,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.786991536617279,0.3244567513465881,0.310880571603775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.68558669090271,0.211994856595993,0.9721312522888184,284.7657775878906,284.95001220703125,299.9263000488281,288.738037109375,298.1894226074219,297.2543334960937,284.7646179199219,1.0,0.5911819934844971,0.4684914052486419,0.4684914052486419,1.0,1.0,-3.082004308700561,1.0794298648834229,2.0025744438171387,0.3848314881324768,0.8981455564498901,0.8981455564498901,0.0,171.09205627441406,179.0,43482.19921875,0.0,2565.92041015625,1.0,280.3581848144531,283.2048034667969,291.79425048828125,294.6059875488281,293.1499938964844,293.1499938964844,280.6499938964844,36176.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559288024902344,1.0,0.0,0.0,3.6541357040405273,3.6541597843170166,8.909690336622589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.44580078125,0.0,1539.0950927734375,1895.4371337890625,0.0,3916.213134765625,0.9063089489936828,1.0,0.0,3.0,1.0,0.0
12149580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8402231335639954,0.4043923318386078,0.3666534721851349,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9588068723678588,0.5921062231063843,0.5621191263198853,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9044036269187928,0.5070659518241882,0.3555334210395813,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7828613519668579,0.3247628211975097,0.3110225796699524,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6815807819366455,0.2119200974702835,0.9715189337730408,284.93963623046875,284.95001220703125,299.9075012207031,288.76123046875,298.181640625,297.2560119628906,284.9412536621094,1.0,0.5932348966598511,0.467240959405899,0.467240959405899,1.0,1.0,-3.082096099853516,1.0767359733581543,2.0053601264953613,0.3819217681884765,0.8994063138961792,0.8994063138961792,0.0,174.59364318847656,182.0,42463.0546875,0.0,2584.5341796875,1.0,280.6421813964844,283.4184875488281,291.7254333496094,294.4111328125,293.1499938964844,293.1499938964844,280.95001220703125,36052.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445653557777404,1.0,0.0,0.0,3.651374101638794,3.651398181915283,8.896229246602161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.14892578125,0.0,1535.0887451171875,1895.4371337890625,0.0,3813.87353515625,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
12149640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8402231335639954,0.4043923318386078,0.3666534721851349,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9588068723678588,0.5921062231063843,0.5621191263198853,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9044036269187928,0.5070659518241882,0.3555334210395813,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7828613519668579,0.3247628211975097,0.3110225796699524,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6815807819366455,0.2119200974702835,0.9715189337730408,284.93963623046875,284.95001220703125,299.9075012207031,288.76123046875,298.181640625,297.2560119628906,284.9412536621094,1.0,0.5932348966598511,0.467240959405899,0.467240959405899,1.0,1.0,-3.082096099853516,1.0767359733581543,2.0053601264953613,0.3819217681884765,0.8994063138961792,0.8994063138961792,0.0,174.59364318847656,182.0,42463.0546875,0.0,2584.5341796875,1.0,280.6421813964844,283.4184875488281,291.7254333496094,294.4111328125,293.1499938964844,293.1499938964844,280.95001220703125,36052.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445653557777404,1.0,0.0,0.0,3.651374101638794,3.651398181915283,8.896229246602161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.14892578125,0.0,1535.0887451171875,1895.4371337890625,0.0,3813.87353515625,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
12149700,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8390294909477234,0.4046046435832977,0.3666980564594269,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9573113322257996,0.5924283266067505,0.5622421503067017,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9043892025947572,0.5095909237861633,0.357169896364212,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7819783687591553,0.3253040611743927,0.3114378154277801,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.6806777119636536,0.2121865600347519,0.9724018573760986,285.0889892578125,284.95001220703125,299.8980407714844,288.7695617675781,298.1810913085937,297.26177978515625,285.0976257324219,1.0,0.5944153070449829,0.4666157364845276,0.4666157364845276,1.0,1.0,-3.08582067489624,1.076832890510559,2.008987665176392,0.3811031877994537,0.9017800092697144,0.9017800092697144,0.0,175.7886962890625,182.0,41681.3515625,0.0,2598.01513671875,1.0,280.8988342285156,283.6065368652344,291.6958312988281,294.2688293457031,293.1499938964844,293.1499938964844,280.95001220703125,35932.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351670145988464,1.0,0.0,0.0,3.6528878211975098,3.652911901473999,8.903606385501917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.46337890625,0.0,1535.8797607421875,1895.4371337890625,0.0,3728.409423828125,0.9059298038482666,1.0,0.0,3.0,1.0,0.0
12149760,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8385345339775085,0.4050662815570831,0.3670783936977386,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.9566410183906556,0.5930671095848083,0.5627731680870056,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9051488041877748,0.5123723149299622,0.3590670228004455,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7817710638046265,0.3260587453842163,0.3121042847633362,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.6804273724555969,0.2126397788524627,0.974230706691742,285.1438903808594,284.95001220703125,299.8885192871094,288.7756042480469,298.18231201171875,297.2699890136719,285.14569091796875,1.0,0.5957757830619812,0.4660588800907135,0.4660588800907135,1.0,1.0,-3.092192888259888,1.0781071186065674,2.0140857696533203,0.3808793127536773,0.9036679863929749,0.9036679863929749,0.0,176.7069091796875,185.0,41667.52734375,0.0,2615.19677734375,1.0,280.94189453125,283.6616516113281,291.7253112792969,294.34130859375,293.1499938964844,293.1499938964844,280.6499938964844,35830.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309886693954468,1.0,0.0,0.0,3.656970024108887,3.656994104385376,8.92351749826048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.58056640625,0.0,1539.667724609375,1895.4371337890625,0.0,3690.2001953125,0.9067403674125672,1.0,0.0,3.0,1.0,0.0
12149820,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8356243968009949,0.4043042063713074,0.3669840097427368,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9530918598175048,0.5927054286003113,0.5630571246147156,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.90451842546463,0.5163721442222595,0.3622631430625915,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7797141075134277,0.3266711831092834,0.3130776286125183,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6785395741462708,0.212979257106781,0.9771705269813538,284.9754333496094,284.95001220703125,299.8693542480469,288.7804870605469,298.1744689941406,297.2709655761719,284.9743957519531,1.0,0.5985145568847656,0.4649451673030853,0.4649451673030853,1.0,1.0,-3.100980043411255,1.079076886177063,2.0219030380249023,0.3799861669540405,0.902630627155304,0.902630627155304,0.0,179.572998046875,188.0,42687.7421875,0.0,2647.447998046875,1.0,280.65777587890625,283.44793701171875,291.826904296875,294.5767517089844,293.1499938964844,293.1499938964844,280.3500061035156,35939.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447095990180968,1.0,0.0,0.0,3.660004138946533,3.6600282192230233,8.938330893215607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.1943359375,0.0,1543.871826171875,1895.4371337890625,0.0,3815.1796875,0.9074658155441284,1.0,0.0,3.0,1.0,0.0
12149880,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8356243968009949,0.4043042063713074,0.3669840097427368,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9530918598175048,0.5927054286003113,0.5630571246147156,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.90451842546463,0.5163721442222595,0.3622631430625915,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7797141075134277,0.3266711831092834,0.3130776286125183,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6785395741462708,0.212979257106781,0.9771705269813538,284.9754333496094,284.95001220703125,299.8693542480469,288.7804870605469,298.1744689941406,297.2709655761719,284.9743957519531,1.0,0.5985145568847656,0.4649451673030853,0.4649451673030853,1.0,1.0,-3.100980043411255,1.079076886177063,2.0219030380249023,0.3799861669540405,0.902630627155304,0.902630627155304,0.0,179.572998046875,188.0,42687.7421875,0.0,2647.447998046875,1.0,280.65777587890625,283.44793701171875,291.826904296875,294.5767517089844,293.1499938964844,293.1499938964844,280.3500061035156,35939.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447095990180968,1.0,0.0,0.0,3.660004138946533,3.6600282192230233,8.938330893215607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.1943359375,0.0,1543.871826171875,1895.4371337890625,0.0,3815.1796875,0.9074658155441284,1.0,0.0,3.0,1.0,0.0
12149940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8300553560256958,0.4022282660007477,0.3655042350292206,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.9461433291435242,0.5907709002494812,0.5617072582244873,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9009673595428468,0.5191328525543213,0.3644572794437408,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7751155495643616,0.3262923657894134,0.3130829334259033,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6742698550224304,0.2125402092933654,0.9767696261405944,284.7908935546875,284.95001220703125,299.8500061035156,288.7751159667969,298.1585388183594,297.2601928710937,284.7895202636719,1.0,0.6006614565849304,0.4638314843177795,0.4638314843177795,1.0,1.0,-3.0997488498687744,1.0760992765426636,2.0236494541168213,0.3773423135280609,0.8989792466163635,0.8989792466163635,0.0,183.6673889160156,191.0,43760.1328125,0.0,2666.704345703125,1.0,280.3581848144531,283.22216796875,291.8385925292969,294.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,36136.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607856869697572,1.0,0.0,0.0,3.655595541000366,3.655619621276856,8.916811680137471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.40771484375,0.0,1540.4222412109375,1895.4371337890625,0.0,3959.586181640625,0.9066069722175598,1.0,0.0,3.0,1.0,0.0
12150000,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8300553560256958,0.4022282660007477,0.3655042350292206,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.9461433291435242,0.5907709002494812,0.5617072582244873,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9009673595428468,0.5191328525543213,0.3644572794437408,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7751155495643616,0.3262923657894134,0.3130829334259033,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6742698550224304,0.2125402092933654,0.9767696261405944,284.7908935546875,284.95001220703125,299.8500061035156,288.7751159667969,298.1585388183594,297.2601928710937,284.7895202636719,1.0,0.6006614565849304,0.4638314843177795,0.4638314843177795,1.0,1.0,-3.0997488498687744,1.0760992765426636,2.0236494541168213,0.3773423135280609,0.8989792466163635,0.8989792466163635,0.0,183.6673889160156,191.0,43760.1328125,0.0,2666.704345703125,1.0,280.3581848144531,283.22216796875,291.8385925292969,294.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,36136.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607856869697572,1.0,0.0,0.0,3.655595541000366,3.655619621276856,8.916811680137471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.40771484375,0.0,1540.4222412109375,1895.4371337890625,0.0,3959.586181640625,0.9066069722175598,1.0,0.0,3.0,1.0,0.0
12150060,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8266608119010925,0.4015723764896393,0.364602655172348,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.941714644432068,0.5900896191596985,0.5607549548149109,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8990961313247681,0.5219427347183228,0.3661646544933319,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7722640037536621,0.3263709843158722,0.3130273520946502,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6715233325958252,0.2124034464359283,0.9759281873703004,284.9427490234375,284.95001220703125,299.8359680175781,288.76715087890625,298.1518859863281,297.2599182128906,284.9461669921875,1.0,0.6019765734672546,0.4629423022270202,0.4629423022270202,1.0,1.0,-3.098484992980957,1.073630452156067,2.02485466003418,0.3750171959400177,0.9002349972724915,0.9002349972724915,0.0,186.2300262451172,191.0,42723.703125,0.0,2677.795166015625,1.0,280.6282958984375,283.4149169921875,291.7368469238281,294.4373474121094,293.1499938964844,293.1499938964844,280.6499938964844,36042.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523894190788268,1.0,0.0,0.0,3.653996467590332,3.654020547866821,8.909012194635579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.69921875,0.0,1537.94140625,1895.4371337890625,0.0,3884.46240234375,0.906224489212036,1.0,0.0,3.0,1.0,0.0
12150120,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8259342908859253,0.4015302956104278,0.36453777551651,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9407182335853576,0.5900605916976929,0.5606849193572998,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8990185856819153,0.5232439637184143,0.3670450448989868,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7716946601867676,0.3265470564365387,0.3131729662418365,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6709457635879517,0.2124612927436828,0.976127028465271,284.95880126953125,284.95001220703125,299.8305053710937,288.76397705078125,298.15069580078125,297.26190185546875,284.9601745605469,1.0,0.6025538444519043,0.4625965058803558,0.4625965058803558,1.0,1.0,-3.099792957305908,1.0733691453933716,2.026423692703247,0.3744202852249145,0.9004566073417664,0.9004566073417664,0.0,186.9379425048828,194.0,42693.6875,0.0,2684.11328125,1.0,280.6422119140625,283.431640625,291.7337951660156,294.4440002441406,293.1499938964844,293.1499938964844,280.3500061035156,36018.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950660765171051,1.0,0.0,0.0,3.654128313064575,3.654152393341065,8.909654525268706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.98876953125,0.0,1537.9036865234375,1895.4371337890625,0.0,3868.912841796875,0.9062249660491944,1.0,0.0,3.0,1.0,0.0
12150180,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8224095702171326,0.4001939594745636,0.3638036251068115,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9360504746437072,0.5888200402259827,0.559999406337738,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8977184891700745,0.5267448425292969,0.3698137998580932,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7689234018325806,0.3265495002269745,0.3134945631027221,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.6682725548744202,0.2122679948806762,0.9764508605003356,284.7935791015625,284.95001220703125,299.8109436035156,288.7520751953125,298.1395568847656,297.2586669921875,284.7923889160156,1.0,0.6045748591423035,0.4613615572452545,0.4613615572452545,1.0,1.0,-3.102198839187622,1.0715214014053345,2.030677556991577,0.3720872700214386,0.8970243334770203,0.8970243334770203,0.0,189.98553466796875,197.0,43746.2265625,0.0,2704.984130859375,1.0,280.3578186035156,283.2261047363281,291.7879333496094,294.61236572265625,293.1499938964844,293.1499938964844,280.6499938964844,36169.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613736867904664,1.0,0.0,0.0,3.6486334800720215,3.648657560348511,8.8828795696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.40966796875,0.0,1532.913330078125,1895.4371337890625,0.0,3964.821533203125,0.9050766825675964,1.0,0.0,3.0,1.0,0.0
12150240,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8224095702171326,0.4001939594745636,0.3638036251068115,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9360504746437072,0.5888200402259827,0.559999406337738,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8977184891700745,0.5267448425292969,0.3698137998580932,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7689234018325806,0.3265495002269745,0.3134945631027221,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.6682725548744202,0.2122679948806762,0.9764508605003356,284.7935791015625,284.95001220703125,299.8109436035156,288.7520751953125,298.1395568847656,297.2586669921875,284.7923889160156,1.0,0.6045748591423035,0.4613615572452545,0.4613615572452545,1.0,1.0,-3.102198839187622,1.0715214014053345,2.030677556991577,0.3720872700214386,0.8970243334770203,0.8970243334770203,0.0,189.98553466796875,197.0,43746.2265625,0.0,2704.984130859375,1.0,280.3578186035156,283.2261047363281,291.7879333496094,294.61236572265625,293.1499938964844,293.1499938964844,280.6499938964844,36169.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613736867904664,1.0,0.0,0.0,3.6486334800720215,3.648657560348511,8.8828795696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.40966796875,0.0,1532.913330078125,1895.4371337890625,0.0,3964.821533203125,0.9050766825675964,1.0,0.0,3.0,1.0,0.0
