time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8202993869781494,0.3997412919998169,0.3632201552391052,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9332677721977234,0.5883592367172241,0.5593981742858887,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8967041969299316,0.5287294387817383,0.3710455596446991,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7672273516654968,0.3266251981258392,0.3135009706020355,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.666642963886261,0.2122034132480621,0.9760769009590148,284.9173278808594,284.95001220703125,299.8011169433594,288.745849609375,298.1351318359375,297.2587890625,284.9247741699219,1.0,0.6054820418357849,0.4607440531253814,0.4607440531253814,1.0,1.0,-3.101809024810791,1.0699782371520996,2.0318307876586914,0.370558500289917,0.897987425327301,0.897987425327301,0.0,191.6590270996093,197.0,42800.07421875,0.0,2713.083251953125,1.0,280.6012268066406,283.3888854980469,291.7142944335937,294.3962707519531,293.1499938964844,293.1499938964844,280.6499938964844,36103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95476895570755,1.0,0.0,0.0,3.646533489227295,3.646557569503784,8.872657417668961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.91748046875,0.0,1530.0869140625,1895.4371337890625,0.0,3905.821044921875,0.9046144485473632,1.0,0.0,3.0,1.0,0.0
12150360,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8191125392913818,0.3997358679771423,0.3631129860877991,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.931630313396454,0.5883702635765076,0.5592857599258423,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.896702766418457,0.5311622619628906,0.3726499378681183,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7663505673408508,0.3269900679588318,0.3137818872928619,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6657590270042419,0.2123563885688781,0.9765711426734924,284.9639587402344,284.95001220703125,299.7912902832031,288.73944091796875,298.1337280273437,297.2632141113281,284.96539306640625,1.0,0.6065165400505066,0.4602063298225403,0.4602063298225403,1.0,1.0,-3.104400396347046,1.06976580619812,2.034634590148926,0.3696751594543457,0.8985878229141235,0.8985878229141235,0.0,192.8773803710937,200.0,42699.30078125,0.0,2724.6708984375,1.0,280.64227294921875,283.4377746582031,291.7043762207031,294.4099426269531,293.1499938964844,293.1499938964844,280.95001220703125,36032.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506933093070984,1.0,0.0,0.0,3.646629810333252,3.646653652191162,8.873125807440374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.49462890625,0.0,1529.66162109375,1895.4371337890625,0.0,3869.205810546875,0.9045593738555908,1.0,0.0,3.0,1.0,0.0
12150420,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8179686069488525,0.4004452228546142,0.3635941743850708,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9299420118331908,0.5892482399940491,0.5599023699760437,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8980276584625244,0.5367899537086487,0.3764172792434692,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.7657756805419922,0.3282918930053711,0.3148860037326813,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.6651526093482971,0.2131435722112655,0.979641854763031,285.1622009277344,284.95001220703125,299.77154541015625,288.7261962890625,298.1352844238281,297.2782897949219,285.16387939453125,1.0,0.6090131998062134,0.4591308534145355,0.4591308534145355,1.0,1.0,-3.115260601043701,1.0715579986572266,2.0437026023864746,0.3688989877700805,0.9030426740646362,0.9030426740646362,0.0,194.81912231445312,203.0,41844.6484375,0.0,2756.5830078125,1.0,280.9417419433594,283.6761169433594,291.6781921386719,294.31170654296875,293.1499938964844,293.1499938964844,280.6499938964844,35808.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937756359577179,1.0,0.0,0.0,3.6530487537384033,3.6530728340148926,8.904391393116384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.23583984375,0.0,1535.13037109375,1895.4371337890625,0.0,3752.0244140625,0.9058479070663452,1.0,0.0,3.0,1.0,0.0
12150480,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8179686069488525,0.4004452228546142,0.3635941743850708,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9299420118331908,0.5892482399940491,0.5599023699760437,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8980276584625244,0.5367899537086487,0.3764172792434692,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.7657756805419922,0.3282918930053711,0.3148860037326813,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.6651526093482971,0.2131435722112655,0.979641854763031,285.1622009277344,284.95001220703125,299.77154541015625,288.7261962890625,298.1352844238281,297.2782897949219,285.16387939453125,1.0,0.6090131998062134,0.4591308534145355,0.4591308534145355,1.0,1.0,-3.115260601043701,1.0715579986572266,2.0437026023864746,0.3688989877700805,0.9030426740646362,0.9030426740646362,0.0,194.81912231445312,203.0,41844.6484375,0.0,2756.5830078125,1.0,280.9417419433594,283.6761169433594,291.6781921386719,294.31170654296875,293.1499938964844,293.1499938964844,280.6499938964844,35808.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937756359577179,1.0,0.0,0.0,3.6530487537384033,3.6530728340148926,8.904391393116384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.23583984375,0.0,1535.13037109375,1895.4371337890625,0.0,3752.0244140625,0.9058479070663452,1.0,0.0,3.0,1.0,0.0
12150540,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8154967427253723,0.3997015953063965,0.3635108768939972,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9266672134399414,0.5887381434440613,0.5600516200065613,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8978949189186096,0.5410084128379822,0.3797782957553863,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7641592025756836,0.3288569748401642,0.3158222138881683,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6637250185012817,0.2135022729635238,0.9827027320861816,284.9932556152344,284.95001220703125,299.7517395019531,288.7123718261719,298.1274719238281,297.27935791015625,284.9921264648437,1.0,0.6117100119590759,0.4580554068088531,0.4580554068088531,1.0,1.0,-3.1241989135742188,1.0725582838058472,2.051640510559082,0.3680072724819183,0.9022367000579834,0.9022367000579834,0.0,197.6636962890625,206.0,42880.73828125,0.0,2789.62744140625,1.0,280.65777587890625,283.46307373046875,291.7578430175781,294.5233459472656,293.1499938964844,293.1499938964844,280.3500061035156,35915.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512487053871156,1.0,0.0,0.0,3.656965494155884,3.656989574432373,8.923495897761313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.52001953125,0.0,1540.2965087890625,1895.4371337890625,0.0,3874.20458984375,0.9067693948745728,1.0,0.0,3.0,1.0,0.0
12150600,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8154967427253723,0.3997015953063965,0.3635108768939972,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9266672134399414,0.5887381434440613,0.5600516200065613,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8978949189186096,0.5410084128379822,0.3797782957553863,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7641592025756836,0.3288569748401642,0.3158222138881683,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6637250185012817,0.2135022729635238,0.9827027320861816,284.9932556152344,284.95001220703125,299.7517395019531,288.7123718261719,298.1274719238281,297.27935791015625,284.9921264648437,1.0,0.6117100119590759,0.4580554068088531,0.4580554068088531,1.0,1.0,-3.1241989135742188,1.0725582838058472,2.051640510559082,0.3680072724819183,0.9022367000579834,0.9022367000579834,0.0,197.6636962890625,206.0,42880.73828125,0.0,2789.62744140625,1.0,280.65777587890625,283.46307373046875,291.7578430175781,294.5233459472656,293.1499938964844,293.1499938964844,280.3500061035156,35915.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512487053871156,1.0,0.0,0.0,3.656965494155884,3.656989574432373,8.923495897761313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.52001953125,0.0,1540.2965087890625,1895.4371337890625,0.0,3874.20458984375,0.9067693948745728,1.0,0.0,3.0,1.0,0.0
12150660,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8104338049888611,0.3976483047008514,0.3620532751083374,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9202280640602112,0.5866416692733765,0.5585547685623169,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8950682878494263,0.5439397096633911,0.3820970058441162,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.760267436504364,0.3284065127372741,0.3157661557197571,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.6601526141166687,0.2130563855171203,0.9823015332221984,284.8069152832031,284.95001220703125,299.7318725585937,288.697998046875,298.11114501953125,297.2684631347656,284.8055114746094,1.0,0.613810122013092,0.4567886292934418,0.4567886292934418,1.0,1.0,-3.1228935718536377,1.069143533706665,2.0537500381469727,0.3649409711360931,0.8987859487533569,0.8987859487533569,0.0,201.7648468017578,209.0,43943.6328125,0.0,2808.86669921875,1.0,280.3581848144531,283.2359924316406,291.7582397460937,294.61016845703125,293.1499938964844,293.1499938964844,280.6499938964844,36112.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96666157245636,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.27294921875,0.0,1537.843505859375,1895.4371337890625,0.0,4011.740234375,0.9061089158058168,1.0,0.0,3.0,1.0,0.0
12150720,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8104338049888611,0.3976483047008514,0.3620532751083374,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9202280640602112,0.5866416692733765,0.5585547685623169,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8950682878494263,0.5439397096633911,0.3820970058441162,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.760267436504364,0.3284065127372741,0.3157661557197571,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.6601526141166687,0.2130563855171203,0.9823015332221984,284.8069152832031,284.95001220703125,299.7318725585937,288.697998046875,298.11114501953125,297.2684631347656,284.8055114746094,1.0,0.613810122013092,0.4567886292934418,0.4567886292934418,1.0,1.0,-3.1228935718536377,1.069143533706665,2.0537500381469727,0.3649409711360931,0.8987859487533569,0.8987859487533569,0.0,201.7648468017578,209.0,43943.6328125,0.0,2808.86669921875,1.0,280.3581848144531,283.2359924316406,291.7582397460937,294.61016845703125,293.1499938964844,293.1499938964844,280.6499938964844,36112.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96666157245636,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.27294921875,0.0,1537.843505859375,1895.4371337890625,0.0,4011.740234375,0.9061089158058168,1.0,0.0,3.0,1.0,0.0
12150780,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8065373301506042,0.3969458937644958,0.3610908985137939,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9153141379356384,0.5857446193695068,0.5573650002479553,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8936251997947693,0.5482661724090576,0.3848227858543396,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7573436498641968,0.3285841047763824,0.3157843351364136,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6573347449302673,0.2129592448472976,0.9815881252288818,284.97296142578125,284.95001220703125,299.71197509765625,288.68316650390625,298.1033630371094,297.2703857421875,284.9742736816406,1.0,0.6156491041183472,0.4555218517780304,0.4555218517780304,1.0,1.0,-3.1227355003356934,1.0661678314208984,2.056567668914795,0.3618119060993194,0.9004396200180054,0.9004396200180054,0.0,205.0475616455078,212.0,42865.109375,0.0,2826.066162109375,1.0,280.6421813964844,283.4439392089844,291.6503295898437,294.37066650390625,293.1499938964844,293.1499938964844,280.3500061035156,35995.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559621214866638,1.0,0.0,0.0,3.652820587158203,3.652844667434693,8.903278967409278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.89208984375,0.0,1536.2781982421875,1895.4371337890625,0.0,3916.51123046875,0.9059165716171264,1.0,0.0,3.0,1.0,0.0
12150840,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8065373301506042,0.3969458937644958,0.3610908985137939,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9153141379356384,0.5857446193695068,0.5573650002479553,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8936251997947693,0.5482661724090576,0.3848227858543396,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7573436498641968,0.3285841047763824,0.3157843351364136,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6573347449302673,0.2129592448472976,0.9815881252288818,284.97296142578125,284.95001220703125,299.71197509765625,288.68316650390625,298.1033630371094,297.2703857421875,284.9742736816406,1.0,0.6156491041183472,0.4555218517780304,0.4555218517780304,1.0,1.0,-3.1227355003356934,1.0661678314208984,2.056567668914795,0.3618119060993194,0.9004396200180054,0.9004396200180054,0.0,205.0475616455078,212.0,42865.109375,0.0,2826.066162109375,1.0,280.6421813964844,283.4439392089844,291.6503295898437,294.37066650390625,293.1499938964844,293.1499938964844,280.3500061035156,35995.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559621214866638,1.0,0.0,0.0,3.652820587158203,3.652844667434693,8.903278967409278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.89208984375,0.0,1536.2781982421875,1895.4371337890625,0.0,3916.51123046875,0.9059165716171264,1.0,0.0,3.0,1.0,0.0
12150900,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8052375316619873,0.3964824080467224,0.3609403073787689,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9136856198310852,0.5852481126785278,0.5571564435958862,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8935897946357727,0.55030357837677,0.3864437043666839,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7564690709114075,0.3286752104759216,0.3160302340984344,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6564803123474121,0.2129448503255844,0.98206627368927,284.8510131835937,284.95001220703125,299.7019958496094,288.67559814453125,298.0990295410156,297.2706604003906,284.84381103515625,1.0,0.6166843175888062,0.4548884928226471,0.4548884928226471,1.0,1.0,-3.125126600265503,1.065621018409729,2.0595054626464844,0.3607454001903534,0.8986159563064575,0.8986159563064575,0.0,206.37274169921875,212.0,43813.76953125,0.0,2837.97314453125,1.0,280.39862060546875,283.2835693359375,291.7073059082031,294.5667724609375,293.1499938964844,293.1499938964844,280.3500061035156,36070.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962416172027588,1.0,0.0,0.0,3.651613473892212,3.651637315750122,8.897395105122996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.47314453125,0.0,1535.4912109375,1895.4371337890625,0.0,3974.094482421875,0.9056469798088074,1.0,0.0,3.0,1.0,0.0
12150960,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8031163811683655,0.3956087827682495,0.3603540956974029,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9111990332603456,0.5843157172203064,0.5565028190612793,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8927323818206787,0.5519287586212158,0.3877169489860534,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7549742460250854,0.328504741191864,0.3160320520401001,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.655074954032898,0.2127425372600555,0.9818201661109924,284.8066711425781,284.95001220703125,299.6919860839844,288.6679382324219,298.0922546386719,297.2669982910156,284.8054504394531,1.0,0.6176087260246277,0.4543721377849579,0.4543721377849579,1.0,1.0,-3.124877691268921,1.0643035173416138,2.0605742931365967,0.3595204949378967,0.8971760272979736,0.8971760272979736,0.0,208.1107940673828,215.0,43914.7890625,0.0,2846.739013671875,1.0,280.35772705078125,283.2374572753906,291.7025146484375,294.5365905761719,293.1499938964844,293.1499938964844,280.6499938964844,36147.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663923978805542,1.0,0.0,0.0,3.648127794265747,3.648151874542236,8.880417681211838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.58544921875,0.0,1532.19091796875,1895.4371337890625,0.0,4009.359130859375,0.9049485325813292,1.0,0.0,3.0,1.0,0.0
12151020,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7999163269996643,0.3951364159584045,0.3596571087837219,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.90741366147995,0.5836670994758606,0.5556083917617798,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8920837044715881,0.5565350651741028,0.3906745910644531,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.752765953540802,0.3288646340370178,0.3162434101104736,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6529402732849121,0.2128055542707443,0.9818307161331176,284.9753112792969,284.95001220703125,299.6719665527344,288.6523742675781,298.08673095703125,297.2716064453125,284.9767150878906,1.0,0.6194837093353271,0.4533394873142242,0.4533394873142242,1.0,1.0,-3.126777172088623,1.0626407861709597,2.064136266708374,0.3572693169116974,0.8988815546035767,0.8988815546035767,0.0,211.01280212402344,218.0,42855.37890625,0.0,2866.09912109375,1.0,280.6421203613281,283.4477233886719,291.61700439453125,294.33154296875,293.1499938964844,293.1499938964844,280.95001220703125,36012.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556558132171632,1.0,0.0,0.0,3.646859645843506,3.646883726119995,8.874244485923555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.58154296875,0.0,1529.7728271484375,1895.4371337890625,0.0,3913.76806640625,0.9045970439910888,1.0,0.0,3.0,1.0,0.0
12151080,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7999163269996643,0.3951364159584045,0.3596571087837219,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.90741366147995,0.5836670994758606,0.5556083917617798,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8920837044715881,0.5565350651741028,0.3906745910644531,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.752765953540802,0.3288646340370178,0.3162434101104736,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6529402732849121,0.2128055542707443,0.9818307161331176,284.9753112792969,284.95001220703125,299.6719665527344,288.6523742675781,298.08673095703125,297.2716064453125,284.9767150878906,1.0,0.6194837093353271,0.4533394873142242,0.4533394873142242,1.0,1.0,-3.126777172088623,1.0626407861709597,2.064136266708374,0.3572693169116974,0.8988815546035767,0.8988815546035767,0.0,211.01280212402344,218.0,42855.37890625,0.0,2866.09912109375,1.0,280.6421203613281,283.4477233886719,291.61700439453125,294.33154296875,293.1499938964844,293.1499938964844,280.95001220703125,36012.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556558132171632,1.0,0.0,0.0,3.646859645843506,3.646883726119995,8.874244485923555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.58154296875,0.0,1529.7728271484375,1895.4371337890625,0.0,3913.76806640625,0.9045970439910888,1.0,0.0,3.0,1.0,0.0
12151140,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7988437414169312,0.3958118855953216,0.3601117730140686,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9059712886810304,0.5843278169631958,0.5560257434844971,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8935441374778748,0.5623607635498047,0.3945773839950561,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.7522989511489868,0.3300874233245849,0.3172734081745147,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.6524674892425537,0.213567778468132,0.9847928285598756,285.17169189453125,284.95001220703125,299.6518859863281,288.6365051269531,298.0884704589844,297.2867431640625,285.1732788085937,1.0,0.6219070553779602,0.4523068070411682,0.4523068070411682,1.0,1.0,-3.1373093128204346,1.0642855167388916,2.073023796081543,0.3564257025718689,0.9034489393234252,0.9034489393234252,0.0,212.96983337402344,221.0,41979.87109375,0.0,2898.095947265625,1.0,280.9417419433594,283.6844787597656,291.5880432128906,294.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,35792.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426438808441162,1.0,0.0,0.0,3.6538949012756334,3.653918743133545,8.908515951588925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.349609375,0.0,1535.9512939453125,1895.4371337890625,0.0,3796.457275390625,0.9060255885124208,1.0,0.0,3.0,1.0,0.0
12151200,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7988437414169312,0.3958118855953216,0.3601117730140686,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9059712886810304,0.5843278169631958,0.5560257434844971,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8935441374778748,0.5623607635498047,0.3945773839950561,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.7522989511489868,0.3300874233245849,0.3172734081745147,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.6524674892425537,0.213567778468132,0.9847928285598756,285.17169189453125,284.95001220703125,299.6518859863281,288.6365051269531,298.0884704589844,297.2867431640625,285.1732788085937,1.0,0.6219070553779602,0.4523068070411682,0.4523068070411682,1.0,1.0,-3.1373093128204346,1.0642855167388916,2.073023796081543,0.3564257025718689,0.9034489393234252,0.9034489393234252,0.0,212.96983337402344,221.0,41979.87109375,0.0,2898.095947265625,1.0,280.9417419433594,283.6844787597656,291.5880432128906,294.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,35792.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426438808441162,1.0,0.0,0.0,3.6538949012756334,3.653918743133545,8.908515951588925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.349609375,0.0,1535.9512939453125,1895.4371337890625,0.0,3796.457275390625,0.9060255885124208,1.0,0.0,3.0,1.0,0.0
12151260,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7972630858421326,0.3953182697296142,0.3601911664009094,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9041355848312378,0.5838908553123474,0.5561665892601013,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8939483761787415,0.5659418702125549,0.3974723815917969,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7514508366584778,0.3305583596229553,0.3180643618106842,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6517550349235535,0.213898628950119,0.9874784350395204,285.0113830566406,284.95001220703125,299.6358337402344,288.6236267089844,298.082763671875,297.2884521484375,285.0090026855469,1.0,0.6240438222885132,0.4514027535915375,0.4514027535915375,1.0,1.0,-3.1452455520629883,1.0652029514312744,2.080042600631714,0.3556743562221527,0.9027305245399476,0.9027305245399476,0.0,215.0958251953125,221.0,42989.96484375,0.0,2925.81494140625,1.0,280.6661682128906,283.4809265136719,291.6711120605469,294.449951171875,293.1499938964844,293.1499938964844,280.6499938964844,35886.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544095396995544,1.0,0.0,0.0,3.65782642364502,3.6578502655029297,8.927697194849316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.78076171875,0.0,1541.0433349609375,1895.4371337890625,0.0,3902.5986328125,0.9069346785545348,1.0,0.0,3.0,1.0,0.0
12151320,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7964844703674316,0.3950546979904175,0.3600103855133056,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9032933115959167,0.5836154818534851,0.5559806227684021,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8936628699302673,0.566697359085083,0.3980352282524109,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7509379982948303,0.3305704891681671,0.3181345462799072,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6513040661811829,0.2139001935720443,0.9877443313598632,285.0023193359375,284.95001220703125,299.6318054199219,288.6203918457031,298.0803527832031,297.28741455078125,285.00115966796875,1.0,0.6245220899581909,0.4511767625808716,0.4511767625808716,1.0,1.0,-3.1458871364593506,1.0649137496948242,2.0809733867645264,0.3552560210227966,0.9027601480484008,0.9027601480484008,0.0,215.8306884765625,224.0,43020.671875,0.0,2931.084228515625,1.0,280.6578063964844,283.47119140625,291.66552734375,294.4387512207031,293.1499938964844,293.1499938964844,280.3500061035156,35899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560416340827942,1.0,0.0,0.0,3.658376693725586,3.658400774002075,8.930384183258866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.93603515625,0.0,1541.7578125,1895.4371337890625,0.0,3917.222900390625,0.9070743322372437,1.0,0.0,3.0,1.0,0.0
12151380,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7916682362556458,0.3930019736289978,0.3585526049137115,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8981457352638245,0.5813329219818115,0.554307758808136,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8913132548332214,0.5696971416473389,0.4004078805446625,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7475760579109192,0.3300331830978393,0.3179989457130432,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6482576131820679,0.2134233713150024,0.987214982509613,284.81512451171875,284.95001220703125,299.6116638183594,288.6041564941406,298.0639038085937,297.2759704589844,284.81365966796875,1.0,0.6265373229980469,0.4500466883182525,0.4500466883182525,1.0,1.0,-3.144185304641724,1.0615789890289309,2.082606315612793,0.3523752093315124,0.8994126319885254,0.8994126319885254,0.0,219.9381256103516,227.0,44079.63671875,0.0,2949.6162109375,1.0,280.3581848144531,283.2433776855469,291.6642761230469,294.5237121582031,293.1499938964844,293.1499938964844,280.6499938964844,36097.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714334607124328,1.0,0.0,0.0,3.655392646789551,3.65541672706604,8.915821467780916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.92919921875,0.0,1539.9097900390625,1895.4371337890625,0.0,4053.82421875,0.9065347909927368,1.0,0.0,3.0,1.0,0.0
12151440,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7916682362556458,0.3930019736289978,0.3585526049137115,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8981457352638245,0.5813329219818115,0.554307758808136,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8913132548332214,0.5696971416473389,0.4004078805446625,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7475760579109192,0.3300331830978393,0.3179989457130432,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6482576131820679,0.2134233713150024,0.987214982509613,284.81512451171875,284.95001220703125,299.6116638183594,288.6041564941406,298.0639038085937,297.2759704589844,284.81365966796875,1.0,0.6265373229980469,0.4500466883182525,0.4500466883182525,1.0,1.0,-3.144185304641724,1.0615789890289309,2.082606315612793,0.3523752093315124,0.8994126319885254,0.8994126319885254,0.0,219.9381256103516,227.0,44079.63671875,0.0,2949.6162109375,1.0,280.3581848144531,283.2433776855469,291.6642761230469,294.5237121582031,293.1499938964844,293.1499938964844,280.6499938964844,36097.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714334607124328,1.0,0.0,0.0,3.655392646789551,3.65541672706604,8.915821467780916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.92919921875,0.0,1539.9097900390625,1895.4371337890625,0.0,4053.82421875,0.9065347909927368,1.0,0.0,3.0,1.0,0.0
12151500,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7893499732017517,0.392392098903656,0.3577967584133148,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8956258296966553,0.5805196166038513,0.5533443093299866,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8902391791343689,0.5716549158096313,0.4015794396400451,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7459107637405396,0.3299159705638885,0.317811518907547,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.646694540977478,0.2132396250963211,0.9863174557685852,284.9358215332031,284.95001220703125,299.6015930175781,288.5959777832031,298.0583801269531,297.2743225097656,284.94293212890625,1.0,0.6273598670959473,0.4494816660881042,0.4494816660881042,1.0,1.0,-3.142216682434082,1.059490203857422,2.08272647857666,0.3506478369235992,0.9004692435264587,0.9004692435264587,0.0,221.8661956787109,227.0,43105.79296875,0.0,2955.894287109375,1.0,280.6014709472656,283.40350341796875,291.5743713378906,294.2831115722656,293.1499938964844,293.1499938964844,280.6499938964844,36044.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650357961654664,1.0,0.0,0.0,3.654313087463379,3.654336929321289,8.91055549345765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.3896484375,0.0,1538.304443359375,1895.4371337890625,0.0,3997.345947265625,0.9063095450401306,1.0,0.0,3.0,1.0,0.0
12151560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7880714535713196,0.3922800421714782,0.3575788140296936,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8941340446472168,0.5802385807037354,0.5529375672340393,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8902108669281006,0.5741339325904846,0.4031989872455597,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7450332641601562,0.3301274478435516,0.317937433719635,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6458337903022766,0.2132956236600875,0.9863633513450624,284.9799194335937,284.95001220703125,299.59149169921875,288.5877685546875,298.0563659667969,297.2777099609375,284.98114013671875,1.0,0.6282923817634583,0.4489538073539734,0.4489538073539734,1.0,1.0,-3.14361310005188,1.0587708950042725,2.0848422050476074,0.3495248258113861,0.9011494517326356,0.9011494517326356,0.0,223.22052001953125,230.0,42987.8203125,0.0,2966.06494140625,1.0,280.6423645019531,283.45037841796875,291.5546875,294.2818298339844,293.1499938964844,293.1499938964844,280.3500061035156,35983.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607199430465698,1.0,0.0,0.0,3.655234098434448,3.6552581787109375,8.91504782885022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.37255859375,0.0,1538.876708984375,1895.4371337890625,0.0,3959.000732421875,0.9064476490020752,1.0,0.0,3.0,1.0,0.0
12151620,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7849870920181274,0.3909284770488739,0.3568262755870819,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8906937837600708,0.5786188244819641,0.5518935918807983,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8895772695541382,0.5778397917747498,0.4061385989189148,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7429690957069397,0.3299635350704193,0.3181075155735016,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.643894374370575,0.2130476385354995,0.9864628314971924,284.812744140625,284.95001220703125,299.5713195800781,288.57135009765625,298.0451354980469,297.2737731933594,284.8114929199219,1.0,0.6301661133766174,0.4478981494903564,0.4478981494903564,1.0,1.0,-3.145319938659668,1.0568996667861938,2.088420391082764,0.3473495841026306,0.8979586362838745,0.8979586362838745,0.0,226.28790283203125,233.0,44033.68359375,0.0,2986.07763671875,1.0,280.3578186035156,283.24322509765625,291.60552978515625,294.4459533691406,293.1499938964844,293.1499938964844,280.6499938964844,36136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710831046104432,1.0,0.0,0.0,3.6509578227996826,3.6509816646575928,8.89419993654883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.29248046875,0.0,1535.2545166015625,1895.4371337890625,0.0,4050.74267578125,0.9055732488632202,1.0,0.0,3.0,1.0,0.0
12151680,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7849870920181274,0.3909284770488739,0.3568262755870819,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8906937837600708,0.5786188244819641,0.5518935918807983,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8895772695541382,0.5778397917747498,0.4061385989189148,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7429690957069397,0.3299635350704193,0.3181075155735016,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.643894374370575,0.2130476385354995,0.9864628314971924,284.812744140625,284.95001220703125,299.5713195800781,288.57135009765625,298.0451354980469,297.2737731933594,284.8114929199219,1.0,0.6301661133766174,0.4478981494903564,0.4478981494903564,1.0,1.0,-3.145319938659668,1.0568996667861938,2.088420391082764,0.3473495841026306,0.8979586362838745,0.8979586362838745,0.0,226.28790283203125,233.0,44033.68359375,0.0,2986.07763671875,1.0,280.3578186035156,283.24322509765625,291.60552978515625,294.4459533691406,293.1499938964844,293.1499938964844,280.6499938964844,36136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710831046104432,1.0,0.0,0.0,3.6509578227996826,3.6509816646575928,8.89419993654883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.29248046875,0.0,1535.2545166015625,1895.4371337890625,0.0,4050.74267578125,0.9055732488632202,1.0,0.0,3.0,1.0,0.0
12151740,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.782112181186676,0.3904322385787964,0.3561137914657593,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8874406218528748,0.5777766704559326,0.5508221983909607,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8891535997390747,0.5825081467628479,0.4091317355632782,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.741036593914032,0.3302426636219024,0.3182424306869507,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6420532464981079,0.2130804508924484,0.9863390922546388,284.9800109863281,284.95001220703125,299.5511169433594,288.554931640625,298.0394592285156,297.2780456542969,284.9813537597656,1.0,0.6319549083709717,0.4468424618244171,0.4468424618244171,1.0,1.0,-3.146777391433716,1.0549393892288208,2.091837882995605,0.3449265956878662,0.8997178673744202,0.8997178673744202,0.0,229.18972778320312,236.0,42962.1328125,0.0,3004.718017578125,1.0,280.64215087890625,283.4523620605469,291.5191955566406,294.23931884765625,293.1499938964844,293.1499938964844,280.95001220703125,36003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602800607681274,1.0,0.0,0.0,3.650030851364136,3.650054693222046,8.889684295354527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.53173828125,0.0,1533.231689453125,1895.4371337890625,0.0,3955.081787109375,0.9052998423576356,1.0,0.0,3.0,1.0,0.0
12151800,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.782112181186676,0.3904322385787964,0.3561137914657593,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8874406218528748,0.5777766704559326,0.5508221983909607,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8891535997390747,0.5825081467628479,0.4091317355632782,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.741036593914032,0.3302426636219024,0.3182424306869507,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6420532464981079,0.2130804508924484,0.9863390922546388,284.9800109863281,284.95001220703125,299.5511169433594,288.554931640625,298.0394592285156,297.2780456542969,284.9813537597656,1.0,0.6319549083709717,0.4468424618244171,0.4468424618244171,1.0,1.0,-3.146777391433716,1.0549393892288208,2.091837882995605,0.3449265956878662,0.8997178673744202,0.8997178673744202,0.0,229.18972778320312,236.0,42962.1328125,0.0,3004.718017578125,1.0,280.64215087890625,283.4523620605469,291.5191955566406,294.23931884765625,293.1499938964844,293.1499938964844,280.95001220703125,36003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602800607681274,1.0,0.0,0.0,3.650030851364136,3.650054693222046,8.889684295354527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.53173828125,0.0,1533.231689453125,1895.4371337890625,0.0,3955.081787109375,0.9052998423576356,1.0,0.0,3.0,1.0,0.0
12151860,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7811790704727173,0.3910712301731109,0.3565386831760406,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8861441612243652,0.5782355070114136,0.5510526299476624,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8906524181365967,0.5883976817131042,0.4130788445472717,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.7406470775604248,0.3313898742198944,0.3192009329795837,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6416785717010498,0.2138156741857528,0.9891804456710817,285.1752624511719,284.95001220703125,299.5309143066406,288.53857421875,298.0411376953125,297.2928161621094,285.1768798828125,1.0,0.634289562702179,0.4458217620849609,0.4458217620849609,1.0,1.0,-3.1568713188171387,1.056332230567932,2.100539207458496,0.3439589142799377,0.904326319694519,0.904326319694519,0.0,231.152084350586,239.0,42077.73828125,0.0,3036.447998046875,1.0,280.9417724609375,283.68829345703125,291.4895324707031,294.1356811523437,293.1499938964844,293.1499938964844,280.6499938964844,35786.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947148859500885,1.0,0.0,0.0,3.65730619430542,3.657330274581909,8.925158567762992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3349609375,0.0,1539.70947265625,1895.4371337890625,0.0,3837.240478515625,0.9067844748497008,1.0,0.0,3.0,1.0,0.0
12151920,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7811790704727173,0.3910712301731109,0.3565386831760406,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8861441612243652,0.5782355070114136,0.5510526299476624,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8906524181365967,0.5883976817131042,0.4130788445472717,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.7406470775604248,0.3313898742198944,0.3192009329795837,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6416785717010498,0.2138156741857528,0.9891804456710817,285.1752624511719,284.95001220703125,299.5309143066406,288.53857421875,298.0411376953125,297.2928161621094,285.1768798828125,1.0,0.634289562702179,0.4458217620849609,0.4458217620849609,1.0,1.0,-3.1568713188171387,1.056332230567932,2.100539207458496,0.3439589142799377,0.904326319694519,0.904326319694519,0.0,231.152084350586,239.0,42077.73828125,0.0,3036.447998046875,1.0,280.9417724609375,283.68829345703125,291.4895324707031,294.1356811523437,293.1499938964844,293.1499938964844,280.6499938964844,35786.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947148859500885,1.0,0.0,0.0,3.65730619430542,3.657330274581909,8.925158567762992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3349609375,0.0,1539.70947265625,1895.4371337890625,0.0,3837.240478515625,0.9067844748497008,1.0,0.0,3.0,1.0,0.0
12151980,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7790776491165161,0.3902937769889831,0.3564148247241974,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8837370276451111,0.5773401856422424,0.5508306622505188,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8908876180648804,0.5927007794380188,0.4165319204330444,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7394726872444153,0.33179372549057,0.3199900686740875,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6407108902931213,0.2141184359788894,0.9920103549957277,285.0051574707031,284.95001220703125,299.5107116699219,288.5223693847656,298.03271484375,297.29266357421875,285.00396728515625,1.0,0.6368097066879272,0.4448010623455047,0.4448010623455047,1.0,1.0,-3.164971351623535,1.0569292306900024,2.1080422401428223,0.3428979516029358,0.9036699533462524,0.9036699533462524,0.0,234.02517700195312,242.0,43112.03515625,0.0,3069.036865234375,1.0,280.6577453613281,283.474365234375,291.5668334960937,294.3443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35894.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604102373123168,1.0,0.0,0.0,3.66198468208313,3.6620090007781982,8.948007916842471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.87890625,0.0,1545.7523193359375,1895.4371337890625,0.0,3956.241943359375,0.907878041267395,1.0,0.0,3.0,1.0,0.0
12152040,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7790776491165161,0.3902937769889831,0.3564148247241974,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8837370276451111,0.5773401856422424,0.5508306622505188,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8908876180648804,0.5927007794380188,0.4165319204330444,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7394726872444153,0.33179372549057,0.3199900686740875,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6407108902931213,0.2141184359788894,0.9920103549957277,285.0051574707031,284.95001220703125,299.5107116699219,288.5223693847656,298.03271484375,297.29266357421875,285.00396728515625,1.0,0.6368097066879272,0.4448010623455047,0.4448010623455047,1.0,1.0,-3.164971351623535,1.0569292306900024,2.1080422401428223,0.3428979516029358,0.9036699533462524,0.9036699533462524,0.0,234.02517700195312,242.0,43112.03515625,0.0,3069.036865234375,1.0,280.6577453613281,283.474365234375,291.5668334960937,294.3443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35894.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604102373123168,1.0,0.0,0.0,3.66198468208313,3.6620090007781982,8.948007916842471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.87890625,0.0,1545.7523193359375,1895.4371337890625,0.0,3956.241943359375,0.907878041267395,1.0,0.0,3.0,1.0,0.0
12152100,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7771400213241577,0.3893752992153168,0.3558351099491119,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8816283941268921,0.5762680768966675,0.5501104593276978,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8900935649871826,0.5942773222923279,0.4178227484226227,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7381784319877625,0.3315899968147278,0.3200107514858246,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6395729184150696,0.2139555513858795,0.99214905500412,284.8663330078125,284.95001220703125,299.5006103515625,288.5143127441406,298.0249938964844,297.2875061035156,284.858642578125,1.0,0.637866199016571,0.4442906975746155,0.4442906975746155,1.0,1.0,-3.165157079696656,1.0557572841644287,2.1093997955322266,0.3417422473430633,0.9017652869224548,0.9017652869224548,0.0,235.9674530029297,242.0,44084.31640625,0.0,3079.9228515625,1.0,280.40087890625,283.296630859375,291.595703125,294.49530029296875,293.1499938964844,293.1499938964844,280.3500061035156,36001.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705169200897216,1.0,0.0,0.0,3.661761283874512,3.661785364151001,8.946915386331966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.65771484375,0.0,1546.30029296875,1895.4371337890625,0.0,4045.760498046875,0.9078631401062012,1.0,0.0,3.0,1.0,0.0
