time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7747478485107422,0.3882343173027038,0.3549504280090332,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8790481686592102,0.5748987197875977,0.5490053296089172,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8888300061225891,0.5956116318702698,0.4188502430915832,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7365024089813232,0.3311738669872284,0.3197786509990692,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.6380628347396851,0.2136074155569076,0.9913380146026612,284.8172302246094,284.95001220703125,299.490478515625,288.5063171386719,298.0157775878906,297.2802734375,284.8157653808594,1.0,0.6387274861335754,0.4437196850776672,0.4437196850776672,1.0,1.0,-3.162750005722046,1.0534639358520508,2.109286069869995,0.3400350511074066,0.9003461003303528,0.9003461003303528,0.0,238.13653564453125,245.0,44167.1015625,0.0,3086.532958984375,1.0,280.3580322265625,283.2459411621094,291.5660705566406,294.4294128417969,293.1499938964844,293.1499938964844,280.04998779296875,36092.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757091403007508,1.0,0.0,0.0,3.6591885089874254,3.659212589263916,8.934347306421841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.779296875,0.0,1544.1124267578125,1895.4371337890625,0.0,4091.31494140625,0.9073805212974548,1.0,0.0,3.0,1.0,0.0
12152220,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.7697903513908386,0.3856222629547119,0.3528946936130523,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.8736776113510132,0.5717082619667053,0.5463400483131409,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.886115312576294,0.5978829264640808,0.4206504225730896,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.732910692691803,0.3299711346626282,0.3189491927623749,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.6347346901893616,0.2125638723373413,0.98806631565094,284.6255187988281,284.95001220703125,299.47027587890625,288.4905090332031,297.9943542480469,297.2615661621094,284.6239624023437,1.0,0.6399931311607361,0.4425776600837707,0.4425776600837707,1.0,1.0,-3.1543123722076416,1.0474883317947388,2.1068239212036133,0.3360044062137604,0.8944357633590698,0.8944357633590698,0.0,242.42135620117188,248.0,45106.17578125,0.0,3091.7470703125,1.0,280.0581970214844,283.01715087890625,291.5406799316406,294.4679870605469,293.1499938964844,293.1499938964844,280.3500061035156,36341.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884066581726074,1.0,0.0,0.0,3.64719820022583,3.6472222805023193,8.875892945070518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.90185546875,0.0,1532.6083984375,1895.4371337890625,0.0,4201.3583984375,0.904866099357605,1.0,0.0,3.0,1.0,0.0
12152280,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.7697903513908386,0.3856222629547119,0.3528946936130523,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.8736776113510132,0.5717082619667053,0.5463400483131409,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.886115312576294,0.5978829264640808,0.4206504225730896,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.732910692691803,0.3299711346626282,0.3189491927623749,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.6347346901893616,0.2125638723373413,0.98806631565094,284.6255187988281,284.95001220703125,299.47027587890625,288.4905090332031,297.9943542480469,297.2615661621094,284.6239624023437,1.0,0.6399931311607361,0.4425776600837707,0.4425776600837707,1.0,1.0,-3.1543123722076416,1.0474883317947388,2.1068239212036133,0.3360044062137604,0.8944357633590698,0.8944357633590698,0.0,242.42135620117188,248.0,45106.17578125,0.0,3091.7470703125,1.0,280.0581970214844,283.01715087890625,291.5406799316406,294.4679870605469,293.1499938964844,293.1499938964844,280.3500061035156,36341.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884066581726074,1.0,0.0,0.0,3.64719820022583,3.6472222805023193,8.875892945070518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.90185546875,0.0,1532.6083984375,1895.4371337890625,0.0,4201.3583984375,0.904866099357605,1.0,0.0,3.0,1.0,0.0
12152340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7664644122123718,0.3845626711845398,0.3515870273113251,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8699309229850769,0.5700638890266418,0.5444048643112183,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8850825428962708,0.6018908619880676,0.4231005311012268,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.730468213558197,0.329632818698883,0.3184350430965423,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6323530077934265,0.2120644748210907,0.985357940196991,284.7895202636719,284.95001220703125,299.4501037597656,288.4750366210937,297.98516845703125,297.2608642578125,284.7908020019531,1.0,0.6411110758781433,0.4414356052875519,0.4414356052875519,1.0,1.0,-3.1494712829589844,1.042888879776001,2.1065824031829834,0.3323245644569397,0.8936254382133484,0.8936254382133484,0.0,245.5142822265625,251.0,43931.86328125,0.0,3098.14990234375,1.0,280.3421325683594,283.2259826660156,291.4326171875,294.21685791015625,293.1499938964844,293.1499938964844,280.6499938964844,36251.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757049083709716,1.0,0.0,0.0,3.637055635452272,3.6370794773101807,8.826594353195105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.244140625,0.0,1520.6890869140625,1895.4371337890625,0.0,4091.27783203125,0.9025672674179076,1.0,0.0,3.0,1.0,0.0
12152400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7664644122123718,0.3845626711845398,0.3515870273113251,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8699309229850769,0.5700638890266418,0.5444048643112183,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8850825428962708,0.6018908619880676,0.4231005311012268,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.730468213558197,0.329632818698883,0.3184350430965423,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6323530077934265,0.2120644748210907,0.985357940196991,284.7895202636719,284.95001220703125,299.4501037597656,288.4750366210937,297.98516845703125,297.2608642578125,284.7908020019531,1.0,0.6411110758781433,0.4414356052875519,0.4414356052875519,1.0,1.0,-3.1494712829589844,1.042888879776001,2.1065824031829834,0.3323245644569397,0.8936254382133484,0.8936254382133484,0.0,245.5142822265625,251.0,43931.86328125,0.0,3098.14990234375,1.0,280.3421325683594,283.2259826660156,291.4326171875,294.21685791015625,293.1499938964844,293.1499938964844,280.6499938964844,36251.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757049083709716,1.0,0.0,0.0,3.637055635452272,3.6370794773101807,8.826594353195105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.244140625,0.0,1520.6890869140625,1895.4371337890625,0.0,4091.27783203125,0.9025672674179076,1.0,0.0,3.0,1.0,0.0
12152460,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7654596567153931,0.3847914934158325,0.3516052067279815,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8685721755027771,0.5699200630187988,0.5440367460250854,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8861224055290222,0.6066840887069702,0.4262511730194092,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7298749089241028,0.3302582204341888,0.318864643573761,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6317179203033447,0.2123676687479019,0.9861265420913696,284.97283935546875,284.95001220703125,299.4323425292969,288.461669921875,297.98687744140625,297.273681640625,284.97509765625,1.0,0.6426095366477966,0.4407472610473633,0.4407472610473633,1.0,1.0,-3.154269933700561,1.0429977178573608,2.111272096633911,0.331259161233902,0.8954476714134216,0.8954476714134216,0.0,247.15399169921875,251.0,42868.6484375,0.0,3117.177978515625,1.0,280.6370544433594,283.451171875,291.3947448730469,294.08453369140625,293.1499938964844,293.1499938964844,280.6499938964844,36069.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612634778022766,1.0,0.0,0.0,3.63437557220459,3.6343994140625,8.813590852696507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.73291015625,0.0,1516.3702392578125,1895.4371337890625,0.0,3963.8408203125,0.9018550515174866,1.0,0.0,3.0,1.0,0.0
12152520,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7653999328613281,0.3848384916782379,0.351663202047348,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8684658408164978,0.569927453994751,0.5440549850463867,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8863400816917419,0.6073512434959412,0.4267276525497436,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7298631072044373,0.330372154712677,0.3189752399921417,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.631702184677124,0.2124392837285995,0.9864420294761658,284.9787292480469,284.95001220703125,299.429931640625,288.4598693847656,297.9872131347656,297.27557373046875,284.9803466796875,1.0,0.6428589820861816,0.4406534135341644,0.4406534135341644,1.0,1.0,-3.155446529388428,1.043211817741394,2.112234592437744,0.3312082588672638,0.8955678343772888,0.8955678343772888,0.0,247.34814453125,254.0,42865.91796875,0.0,3120.72900390625,1.0,280.6416320800781,283.45721435546875,291.4008483886719,294.0973205566406,293.1499938964844,293.1499938964844,280.95001220703125,36055.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605394005775452,1.0,0.0,0.0,3.634338617324829,3.6343624591827393,8.813411795927095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.7265625,0.0,1516.224609375,1895.4371337890625,0.0,3957.392578125,0.9018322825431824,1.0,0.0,3.0,1.0,0.0
12152580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7651433348655701,0.3857431411743164,0.3523893654346466,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.867835283279419,0.5705862045288086,0.5445446968078613,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8883708715438843,0.6135134696960449,0.4309102296829223,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7300183176994324,0.3317435383796692,0.3201769292354584,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.6318762302398682,0.2133979946374893,0.9903454780578612,285.1784362792969,284.95001220703125,299.4097595214844,288.4451599121094,297.9920959472656,297.2940979003906,285.1801452636719,1.0,0.6452916860580444,0.4398711919784546,0.4398711919784546,1.0,1.0,-3.1680691242218018,1.0460498332977295,2.1220192909240723,0.3311715424060821,0.9002543687820435,0.9002543687820435,0.0,248.9921417236328,257.0,42026.94140625,0.0,3156.59716796875,1.0,280.9416198730469,283.6971130371094,291.3955383300781,294.0317687988281,293.1499938964844,293.1499938964844,281.25,35807.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477564692497252,1.0,0.0,0.0,3.640814781188965,3.640838623046875,8.844849617162254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6005859375,0.0,1521.5335693359375,1895.4371337890625,0.0,3842.728271484375,0.9031121134757996,1.0,0.0,3.0,1.0,0.0
12152640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7651433348655701,0.3857431411743164,0.3523893654346466,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.867835283279419,0.5705862045288086,0.5445446968078613,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8883708715438843,0.6135134696960449,0.4309102296829223,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7300183176994324,0.3317435383796692,0.3201769292354584,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.6318762302398682,0.2133979946374893,0.9903454780578612,285.1784362792969,284.95001220703125,299.4097595214844,288.4451599121094,297.9920959472656,297.2940979003906,285.1801452636719,1.0,0.6452916860580444,0.4398711919784546,0.4398711919784546,1.0,1.0,-3.1680691242218018,1.0460498332977295,2.1220192909240723,0.3311715424060821,0.9002543687820435,0.9002543687820435,0.0,248.9921417236328,257.0,42026.94140625,0.0,3156.59716796875,1.0,280.9416198730469,283.6971130371094,291.3955383300781,294.0317687988281,293.1499938964844,293.1499938964844,281.25,35807.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477564692497252,1.0,0.0,0.0,3.640814781188965,3.640838623046875,8.844849617162254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6005859375,0.0,1521.5335693359375,1895.4371337890625,0.0,3842.728271484375,0.9031121134757996,1.0,0.0,3.0,1.0,0.0
12152700,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.7650694251060486,0.3863356411457062,0.3528590500354767,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.8675868511199951,0.5711126923561096,0.5449618101119995,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8894165754318237,0.6167611479759216,0.4330937266349792,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.7301735877990723,0.3325775861740112,0.3209181427955627,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.6320820450782776,0.214023545384407,0.9929842948913574,285.326904296875,284.95001220703125,299.3996887207031,288.4379577636719,297.99481201171875,297.3037109375,285.3351745605469,1.0,0.6467260718345642,0.4394800961017608,0.4394800961017608,1.0,1.0,-3.175822257995605,1.0480023622512815,2.1278200149536133,0.3313787281513214,0.9042090177536012,0.9042090177536012,0.0,249.91043090820312,257.0,41273.4375,0.0,3178.251708984375,1.0,281.19854736328125,283.8836669921875,291.37042236328125,293.9090270996094,293.1499938964844,293.1499938964844,281.25,35659.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401246309280396,1.0,0.0,0.0,3.647653818130493,3.6476776599884033,8.87810983840609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.88134765625,0.0,1528.0107421875,1895.4371337890625,0.0,3773.578125,0.9045745134353638,1.0,0.0,3.0,1.0,0.0
12152760,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.7652000188827515,0.3870388567447662,0.3535062670707702,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.8675395846366882,0.5717832446098328,0.545592725276947,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.8906643986701965,0.6201342940330505,0.4354423880577087,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.7304960489273071,0.3335185348987579,0.3218028545379638,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.6324605941772461,0.2147504240274429,0.9961963295936584,285.37969970703125,284.95001220703125,299.3896484375,288.4308776855469,297.99786376953125,297.31414794921875,285.38134765625,1.0,0.6483206748962402,0.4388972222805023,0.4388972222805023,1.0,1.0,-3.1851067543029785,1.0500792264938354,2.1350276470184326,0.3313661813735962,0.907648742198944,0.907648742198944,0.0,250.7837371826172,260.0,41287.88671875,0.0,3203.072265625,1.0,281.24169921875,283.93670654296875,291.3939819335937,293.98321533203125,293.1499938964844,293.1499938964844,280.95001220703125,35540.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377146363258362,1.0,0.0,0.0,3.6572630405426025,3.6572868824005127,8.92494711024483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.8203125,0.0,1537.8184814453125,1895.4371337890625,0.0,3751.64404296875,0.9066092371940612,1.0,0.0,3.0,1.0,0.0
12152820,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7636273503303528,0.3866404294967651,0.3537689745426178,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8656449317932129,0.5712788701057434,0.5458012819290161,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8911639451980591,0.6247784495353699,0.4391891360282898,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.7297582626342773,0.3342741727828979,0.3229805827140808,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.6320377588272095,0.2154371738433838,1.0009896755218506,285.20758056640625,284.95001220703125,299.3695373535156,288.41717529296875,297.9900817871094,297.3148193359375,285.206298828125,1.0,0.6514045000076294,0.4377315044403076,0.4377315044403076,1.0,1.0,-3.197373151779175,1.0517637729644775,2.1456093788146973,0.3305047154426574,0.909686267375946,0.909686267375946,0.0,253.8853454589844,263.0,42356.734375,0.0,3246.670166015625,1.0,280.95770263671875,283.71783447265625,291.4755249023437,294.20465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35623.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95403790473938,1.0,0.0,0.0,3.672007560729981,3.6720316410064697,8.997056397674896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.11474609375,0.0,1554.960205078125,1895.4371337890625,0.0,3899.264892578125,0.9099379777908324,1.0,0.0,3.0,1.0,0.0
12152880,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7636273503303528,0.3866404294967651,0.3537689745426178,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8656449317932129,0.5712788701057434,0.5458012819290161,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8911639451980591,0.6247784495353699,0.4391891360282898,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.7297582626342773,0.3342741727828979,0.3229805827140808,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.6320377588272095,0.2154371738433838,1.0009896755218506,285.20758056640625,284.95001220703125,299.3695373535156,288.41717529296875,297.9900817871094,297.3148193359375,285.206298828125,1.0,0.6514045000076294,0.4377315044403076,0.4377315044403076,1.0,1.0,-3.197373151779175,1.0517637729644775,2.1456093788146973,0.3305047154426574,0.909686267375946,0.909686267375946,0.0,253.8853454589844,263.0,42356.734375,0.0,3246.670166015625,1.0,280.95770263671875,283.71783447265625,291.4755249023437,294.20465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35623.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95403790473938,1.0,0.0,0.0,3.672007560729981,3.6720316410064697,8.997056397674896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.11474609375,0.0,1554.960205078125,1895.4371337890625,0.0,3899.264892578125,0.9099379777908324,1.0,0.0,3.0,1.0,0.0
12152940,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7597928643226624,0.3847802877426147,0.3525267541408539,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8614398241043091,0.5690110921859741,0.544192373752594,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8892470002174377,0.6277227401733398,0.4415868520736694,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7271180152893066,0.3338156342506408,0.3229704201221466,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6298198699951172,0.2151375412940979,1.00148344039917,285.0099792480469,284.95001220703125,299.3494873046875,288.4040222167969,297.9721374511719,297.3007202148437,285.0085144042969,1.0,0.6537160873413086,0.4365657866001129,0.4365657866001129,1.0,1.0,-3.197420597076416,1.048858642578125,2.148561954498291,0.3277217745780945,0.9088444709777832,0.9088444709777832,0.0,258.33465576171875,266.0,43340.5546875,0.0,3271.057861328125,1.0,280.65802001953125,283.4764099121094,291.4698181152344,294.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,35812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706538319587708,1.0,0.0,0.0,3.6796374320983887,3.679661750793457,9.034484378389608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.697265625,0.0,1564.9744873046875,1895.4371337890625,0.0,4046.965576171875,0.911766231060028,1.0,0.0,3.0,1.0,0.0
12153000,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7597928643226624,0.3847802877426147,0.3525267541408539,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8614398241043091,0.5690110921859741,0.544192373752594,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8892470002174377,0.6277227401733398,0.4415868520736694,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7271180152893066,0.3338156342506408,0.3229704201221466,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6298198699951172,0.2151375412940979,1.00148344039917,285.0099792480469,284.95001220703125,299.3494873046875,288.4040222167969,297.9721374511719,297.3007202148437,285.0085144042969,1.0,0.6537160873413086,0.4365657866001129,0.4365657866001129,1.0,1.0,-3.197420597076416,1.048858642578125,2.148561954498291,0.3277217745780945,0.9088444709777832,0.9088444709777832,0.0,258.33465576171875,266.0,43340.5546875,0.0,3271.057861328125,1.0,280.65802001953125,283.4764099121094,291.4698181152344,294.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,35812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706538319587708,1.0,0.0,0.0,3.6796374320983887,3.679661750793457,9.034484378389608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.697265625,0.0,1564.9744873046875,1895.4371337890625,0.0,4046.965576171875,0.911766231060028,1.0,0.0,3.0,1.0,0.0
12153060,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7553439140319824,0.3823181986808777,0.3506194651126861,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8565819263458252,0.5659511685371399,0.5416600704193115,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8866445422172546,0.6299147009849548,0.4433487951755523,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7237930297851562,0.3326950669288635,0.322240263223648,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.6268467307090759,0.2142196893692016,0.998891532421112,284.8154296875,284.95001220703125,299.3294982910156,288.3915100097656,297.94891357421875,297.2789611816406,284.8137512207031,1.0,0.6552309989929199,0.4354516863822937,0.4354516863822937,1.0,1.0,-3.1902127265930176,1.0433677434921265,2.1468448638916016,0.3239117264747619,0.9054454565048218,0.9054454565048218,0.0,262.901611328125,269.0,44344.05859375,0.0,3280.14501953125,1.0,280.3580017089844,283.2424011230469,291.44439697265625,294.3216857910156,293.1499938964844,293.1499938964844,280.04998779296875,36044.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838563799858092,1.0,0.0,0.0,3.67867112159729,3.6786954402923584,9.029739658217296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46826171875,0.0,1565.638671875,1895.4371337890625,0.0,4162.1533203125,0.91170334815979,1.0,0.0,3.0,1.0,0.0
12153120,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7553439140319824,0.3823181986808777,0.3506194651126861,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8565819263458252,0.5659511685371399,0.5416600704193115,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8866445422172546,0.6299147009849548,0.4433487951755523,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7237930297851562,0.3326950669288635,0.322240263223648,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.6268467307090759,0.2142196893692016,0.998891532421112,284.8154296875,284.95001220703125,299.3294982910156,288.3915100097656,297.94891357421875,297.2789611816406,284.8137512207031,1.0,0.6552309989929199,0.4354516863822937,0.4354516863822937,1.0,1.0,-3.1902127265930176,1.0433677434921265,2.1468448638916016,0.3239117264747619,0.9054454565048218,0.9054454565048218,0.0,262.901611328125,269.0,44344.05859375,0.0,3280.14501953125,1.0,280.3580017089844,283.2424011230469,291.44439697265625,294.3216857910156,293.1499938964844,293.1499938964844,280.04998779296875,36044.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838563799858092,1.0,0.0,0.0,3.67867112159729,3.6786954402923584,9.029739658217296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46826171875,0.0,1565.638671875,1895.4371337890625,0.0,4162.1533203125,0.91170334815979,1.0,0.0,3.0,1.0,0.0
12153180,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.750868558883667,0.379524677991867,0.3483717441558838,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.851738691329956,0.5625039339065552,0.538704514503479,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8839917182922363,0.6316670775413513,0.4447696805000305,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.7202842831611633,0.331187903881073,0.3210917711257934,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.6236041784286499,0.2129202932119369,0.9943512678146362,284.6197814941406,284.95001220703125,299.3095397949219,288.3797302246094,297.9245910644531,297.25567626953125,284.6181030273437,1.0,0.6561148762702942,0.4343376159667969,0.4343376159667969,1.0,1.0,-3.178828716278076,1.036327242851257,2.1425013542175293,0.3194625675678253,0.8994248509407043,0.8994248509407043,0.0,267.1854858398437,272.0,45255.94140625,0.0,3278.489990234375,1.0,280.0580444335937,283.01025390625,291.421142578125,294.3550720214844,293.1499938964844,293.1499938964844,279.75,36312.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946229457855223,1.0,0.0,0.0,3.6677944660186768,3.667818546295166,8.976422236628423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.66259765625,0.0,1555.4056396484375,1895.4371337890625,0.0,4254.47802734375,0.9094492197036744,1.0,0.0,3.0,1.0,0.0
12153240,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.750868558883667,0.379524677991867,0.3483717441558838,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.851738691329956,0.5625039339065552,0.538704514503479,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8839917182922363,0.6316670775413513,0.4447696805000305,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.7202842831611633,0.331187903881073,0.3210917711257934,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.6236041784286499,0.2129202932119369,0.9943512678146362,284.6197814941406,284.95001220703125,299.3095397949219,288.3797302246094,297.9245910644531,297.25567626953125,284.6181030273437,1.0,0.6561148762702942,0.4343376159667969,0.4343376159667969,1.0,1.0,-3.178828716278076,1.036327242851257,2.1425013542175293,0.3194625675678253,0.8994248509407043,0.8994248509407043,0.0,267.1854858398437,272.0,45255.94140625,0.0,3278.489990234375,1.0,280.0580444335937,283.01025390625,291.421142578125,294.3550720214844,293.1499938964844,293.1499938964844,279.75,36312.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946229457855223,1.0,0.0,0.0,3.6677944660186768,3.667818546295166,8.976422236628423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.66259765625,0.0,1555.4056396484375,1895.4371337890625,0.0,4254.47802734375,0.9094492197036744,1.0,0.0,3.0,1.0,0.0
12153300,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.7487335801124573,0.3780563473701477,0.3472065329551697,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.8494307994842529,0.560688853263855,0.537162184715271,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754638671875,0.8827677369117737,0.6324329972267151,0.4454311728477478,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.7185573577880859,0.3303478360176086,0.3204385936260223,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.6219784021377563,0.2121834307909011,0.9916608929634094,284.4764709472656,284.95001220703125,299.299560546875,288.37408447265625,297.91259765625,297.244384765625,284.46856689453125,1.0,0.656383216381073,0.4337805807590484,0.4337805807590484,1.0,1.0,-3.1723499298095703,1.032516360282898,2.139833450317383,0.3171158730983734,0.8948745131492615,0.8948745131492615,0.0,269.1599426269531,272.0,46109.6640625,0.0,3275.02685546875,1.0,279.8009033203125,282.8315734863281,291.4349060058594,294.470947265625,293.1499938964844,293.1499938964844,279.75,36473.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6584243774414062,3.658448457717896,8.930616672842007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.95263671875,0.0,1546.1094970703125,1895.4371337890625,0.0,4300.0,0.9074283242225648,1.0,0.0,3.0,1.0,0.0
12153360,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.7464914917945862,0.3765122890472412,0.3459003567695617,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42578125,0.8470288515090942,0.5587818622589111,0.5354619026184082,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.881413996219635,0.6330983638763428,0.4459465146064758,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.7167094945907593,0.3294321596622467,0.3196745216846466,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.6202360391616821,0.2113771736621856,0.9885492920875548,284.4259033203125,284.95001220703125,299.28961181640625,288.3686828613281,297.90069580078125,297.2326965332031,284.42431640625,1.0,0.6565257906913757,0.4334511160850525,0.4334511160850525,1.0,1.0,-3.164695978164673,1.0288029909133911,2.135893106460572,0.3151323497295379,0.8908296227455139,0.8908296227455139,0.0,271.1575622558594,260.0,46089.21484375,0.0,3269.125,1.0,279.7582092285156,282.7825012207031,291.4125671386719,294.39410400390625,293.1499938964844,293.1499938964844,280.04998779296875,36609.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459012031555176,3.645925283432007,8.869580483406025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.7626953125,0.0,1533.1678466796875,1895.4371337890625,0.0,4300.0,0.9047576785087584,1.0,0.0,3.0,1.0,0.0
12153420,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.7473366856575012,0.3751948177814483,0.3440755307674408,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.8481069207191467,0.556735098361969,0.5328541398048401,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58984375,0.8853009343147278,0.6365314722061157,0.4477504193782806,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7179059982299805,0.3287351131439209,0.3185088336467743,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.6208688020706177,0.2105704843997955,0.9829658269882202,284.58966064453125,284.95001220703125,299.269775390625,288.3584289550781,297.89166259765625,297.2308044433594,284.5909118652344,1.0,0.6527389883995056,0.4327922463417053,0.4327922463417053,1.0,1.0,-3.153409481048584,1.0229620933532717,2.1304473876953125,0.3116854131221771,0.8873550891876221,0.8873550891876221,0.0,267.0700988769531,248.0,44813.53515625,0.0,3222.615478515625,1.0,280.04205322265625,282.9936218261719,291.3128967285156,294.1502990722656,293.1499938964844,293.1499938964844,280.3500061035156,36545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988723635673523,1.0,0.0,0.0,3.624809265136719,3.624833106994629,8.767254939812119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.11328125,0.0,1509.375244140625,1895.4371337890625,0.0,4204.07958984375,0.9000357389450073,1.0,0.0,3.0,1.0,0.0
12153480,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.7473366856575012,0.3751948177814483,0.3440755307674408,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.8481069207191467,0.556735098361969,0.5328541398048401,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58984375,0.8853009343147278,0.6365314722061157,0.4477504193782806,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7179059982299805,0.3287351131439209,0.3185088336467743,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.6208688020706177,0.2105704843997955,0.9829658269882202,284.58966064453125,284.95001220703125,299.269775390625,288.3584289550781,297.89166259765625,297.2308044433594,284.5909118652344,1.0,0.6527389883995056,0.4327922463417053,0.4327922463417053,1.0,1.0,-3.153409481048584,1.0229620933532717,2.1304473876953125,0.3116854131221771,0.8873550891876221,0.8873550891876221,0.0,267.0700988769531,248.0,44813.53515625,0.0,3222.615478515625,1.0,280.04205322265625,282.9936218261719,291.3128967285156,294.1502990722656,293.1499938964844,293.1499938964844,280.3500061035156,36545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988723635673523,1.0,0.0,0.0,3.624809265136719,3.624833106994629,8.767254939812119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.11328125,0.0,1509.375244140625,1895.4371337890625,0.0,4204.07958984375,0.9000357389450073,1.0,0.0,3.0,1.0,0.0
12153540,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7525458335876465,0.3753231465816498,0.3435960412025451,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8538902997970581,0.5562880039215088,0.5317704677581787,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8943842053413391,0.641577959060669,0.450755625963211,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.723059356212616,0.329248309135437,0.3183863162994385,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.6250612139701843,0.2107903361320495,0.9811959266662598,284.7790832519531,284.95001220703125,299.25,288.3490905761719,297.89410400390625,297.2454528808594,284.7807006835937,1.0,0.6477634906768799,0.4321333467960357,0.4321333467960357,1.0,1.0,-3.152858257293701,1.0211148262023926,2.1317434310913086,0.3098596036434173,0.8866348266601562,0.8866348266601562,0.0,257.9185485839844,236.0,43654.3515625,0.0,3172.212646484375,1.0,280.34149169921875,283.2274780273437,291.28643798828125,294.0304870605469,293.1499938964844,293.1499938964844,280.6499938964844,36359.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728967547416688,1.0,0.0,0.0,3.610711336135864,3.6107351779937744,8.699190630068188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5556640625,0.0,1492.5579833984375,1895.4371337890625,0.0,4066.67822265625,0.8967688083648682,1.0,0.0,3.0,1.0,0.0
12153600,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7525458335876465,0.3753231465816498,0.3435960412025451,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8538902997970581,0.5562880039215088,0.5317704677581787,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8943842053413391,0.641577959060669,0.450755625963211,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.723059356212616,0.329248309135437,0.3183863162994385,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.6250612139701843,0.2107903361320495,0.9811959266662598,284.7790832519531,284.95001220703125,299.25,288.3490905761719,297.89410400390625,297.2454528808594,284.7807006835937,1.0,0.6477634906768799,0.4321333467960357,0.4321333467960357,1.0,1.0,-3.152858257293701,1.0211148262023926,2.1317434310913086,0.3098596036434173,0.8866348266601562,0.8866348266601562,0.0,257.9185485839844,236.0,43654.3515625,0.0,3172.212646484375,1.0,280.34149169921875,283.2274780273437,291.28643798828125,294.0304870605469,293.1499938964844,293.1499938964844,280.6499938964844,36359.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728967547416688,1.0,0.0,0.0,3.610711336135864,3.6107351779937744,8.699190630068188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5556640625,0.0,1492.5579833984375,1895.4371337890625,0.0,4066.67822265625,0.8967688083648682,1.0,0.0,3.0,1.0,0.0
12153660,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7598627209663391,0.3760918378829956,0.3437378108501434,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8619845509529114,0.5566310882568359,0.5314919352531433,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9058271646499634,0.6471375226974487,0.4541588723659515,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7300005555152893,0.3304046094417572,0.3188964426517486,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6310344338417053,0.2116400003433227,0.9822726845741272,284.9701843261719,284.95001220703125,299.2312927246094,288.3406677246094,297.9008483886719,297.2655639648437,284.9720764160156,1.0,0.6426922678947449,0.4314874708652496,0.4314874708652496,1.0,1.0,-3.1586875915527344,1.0216645002365112,2.1370229721069336,0.3090462386608124,0.8884793519973755,0.8884793519973755,0.0,247.1710357666016,236.0,42604.4765625,0.0,3126.82373046875,1.0,280.6400451660156,283.4599609375,291.2815856933594,293.9519958496094,293.1499938964844,293.1499938964844,280.6499938964844,36121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591015577316284,1.0,0.0,0.0,3.6057591438293457,3.6057827472686768,8.67534424742189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.36279296875,0.0,1485.402587890625,1895.4371337890625,0.0,3944.572998046875,0.8955011963844299,1.0,0.0,3.0,1.0,0.0
12153720,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7602065801620483,0.3761219978332519,0.3437529504299164,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8623644709587097,0.5566458106040955,0.5314921736717224,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9063650369644164,0.6473649740219116,0.4543086290359497,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7303222417831421,0.3304563760757446,0.3189280033111572,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6313162446022034,0.211681380867958,0.9823658466339112,284.9720458984375,284.95001220703125,299.23052978515625,288.3403015136719,297.9010925292969,297.266357421875,284.9737243652344,1.0,0.6424810290336609,0.4314605593681335,0.4314605593681335,1.0,1.0,-3.159036159515381,1.021726131439209,2.137310028076172,0.3090305924415588,0.8885151743888855,0.8885151743888855,0.0,246.701400756836,224.0,42604.20703125,0.0,3125.0361328125,1.0,280.6413879394531,283.4618225097656,291.2842712402344,293.9571228027344,293.1499938964844,293.1499938964844,280.95001220703125,36115.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589446783065796,1.0,0.0,0.0,3.605678081512451,3.6057016849517822,8.674954301568505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.39599609375,0.0,1485.2720947265625,1895.4371337890625,0.0,3943.17333984375,0.8954774737358093,1.0,0.0,3.0,1.0,0.0
12153780,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.7696763873100281,0.3773590624332428,0.3442939817905426,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.8728166222572327,0.5575236678123474,0.5317035913467407,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.921569049358368,0.6536598801612854,0.4582044780254364,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7391108274459839,0.3321186006069183,0.319897711277008,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.6391149759292603,0.2130261808633804,0.9855681657791138,285.1732788085937,284.95001220703125,299.21160888671875,288.3318176269531,297.91033935546875,297.2900695800781,285.17498779296875,1.0,0.637255847454071,0.4307877421379089,0.4307877421379089,1.0,1.0,-3.1696367263793945,1.0239657163619995,2.145670890808105,0.308847427368164,0.8931450843811035,0.8931450843811035,0.0,234.6429443359375,212.0,41777.078125,0.0,3082.496337890625,1.0,280.9413452148437,283.7029113769531,291.2870788574219,293.905029296875,293.1499938964844,293.1499938964844,281.25,35836.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472991228103638,1.0,0.0,0.0,3.611028432846069,3.6110520362854,8.700718581167166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.275390625,0.0,1489.0330810546875,1895.4371337890625,0.0,3838.597900390625,0.8964770436286926,1.0,0.0,3.0,1.0,0.0
12153840,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.7696763873100281,0.3773590624332428,0.3442939817905426,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.8728166222572327,0.5575236678123474,0.5317035913467407,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.921569049358368,0.6536598801612854,0.4582044780254364,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7391108274459839,0.3321186006069183,0.319897711277008,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.6391149759292603,0.2130261808633804,0.9855681657791138,285.1732788085937,284.95001220703125,299.21160888671875,288.3318176269531,297.91033935546875,297.2900695800781,285.17498779296875,1.0,0.637255847454071,0.4307877421379089,0.4307877421379089,1.0,1.0,-3.1696367263793945,1.0239657163619995,2.145670890808105,0.308847427368164,0.8931450843811035,0.8931450843811035,0.0,234.6429443359375,212.0,41777.078125,0.0,3082.496337890625,1.0,280.9413452148437,283.7029113769531,291.2870788574219,293.905029296875,293.1499938964844,293.1499938964844,281.25,35836.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472991228103638,1.0,0.0,0.0,3.611028432846069,3.6110520362854,8.700718581167166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.275390625,0.0,1489.0330810546875,1895.4371337890625,0.0,3838.597900390625,0.8964770436286926,1.0,0.0,3.0,1.0,0.0
12153900,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7749478816986084,0.378091037273407,0.3446348905563354,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.8786349892616272,0.5580974817276001,0.5319075584411621,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9300805926322936,0.6569453477859497,0.4602122604846954,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.7440013885498047,0.3330664932727813,0.3204793632030487,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.6435218453407288,0.2138167321681976,0.9876769781112672,285.3209533691406,284.95001220703125,299.20233154296875,288.3276672363281,297.9151916503906,297.3021545410156,285.3291931152344,1.0,0.6347031593322754,0.430451363325119,0.430451363325119,1.0,1.0,-3.175938844680786,1.0254507064819336,2.1504881381988525,0.3089011013507843,0.8970517516136169,0.8970517516136169,0.0,228.51942443847656,212.0,41020.1328125,0.0,3062.7197265625,1.0,281.1977233886719,283.8883056640625,291.2637023925781,293.784912109375,293.1499938964844,293.1499938964844,281.25,35677.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399675726890564,1.0,0.0,0.0,3.617607831954956,3.617631673812866,8.732453693482967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.69384765625,0.0,1495.0362548828125,1895.4371337890625,0.0,3772.149658203125,0.8978701233863831,1.0,0.0,3.0,1.0,0.0
12153960,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7807952165603638,0.3789264261722564,0.345136821269989,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8850597739219666,0.5587899684906006,0.5322901606559753,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.9392494559288024,0.6603496074676514,0.4623792469501495,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.749419093132019,0.3341112732887268,0.3211870193481445,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.6484376192092896,0.2146978825330734,0.9902779459953308,285.3739013671875,284.95001220703125,299.1931457519531,288.3236083984375,297.92041015625,297.31500244140625,285.3755187988281,1.0,0.6322354674339294,0.4299395680427551,0.4299395680427551,1.0,1.0,-3.183584451675415,1.0270119905471802,2.1565723419189453,0.3087243735790252,0.9004544615745544,0.9004544615745544,0.0,222.2517852783203,200.0,41024.640625,0.0,3044.916748046875,1.0,281.241455078125,283.94146728515625,291.28857421875,293.8598022460937,293.1499938964844,293.1499938964844,281.54998779296875,35549.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937658965587616,1.0,0.0,0.0,3.627132654190064,3.6271564960479736,8.77849743119441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.89208984375,0.0,1504.5277099609375,1895.4371337890625,0.0,3751.136962890625,0.8998743295669556,1.0,0.0,3.0,1.0,0.0
