time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7935196161270142,0.3807450532913208,0.3462105095386505,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.8990668654441833,0.5603928565979004,0.5331853628158569,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9580349922180176,0.6673476696014404,0.466772049665451,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7614096999168396,0.3363513052463531,0.3227172195911407,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.6594151854515076,0.2166096419095993,0.9961058497428894,285.57147216796875,284.95001220703125,299.1751708984375,288.3156433105469,297.92889404296875,297.3376770019531,285.5729675292969,1.0,0.6274597644805908,0.4289160370826721,0.4289160370826721,1.0,1.0,-3.200077772140503,1.0304970741271973,2.1695806980133057,0.3084670603275299,0.9103808403015136,0.9103808403015136,0.0,209.76092529296875,188.0,40305.87890625,0.0,3011.79345703125,1.0,281.5416564941406,284.1754455566406,291.2863464355469,293.8136901855469,293.1499938964844,293.1499938964844,281.25,35274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291228652000428,1.0,0.0,0.0,3.653548240661621,3.6535720825195312,8.906826565180381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.982421875,0.0,1531.683349609375,1895.4371337890625,0.0,3673.0986328125,0.9055928587913512,1.0,0.0,3.0,1.0,0.0
12154080,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7935196161270142,0.3807450532913208,0.3462105095386505,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.8990668654441833,0.5603928565979004,0.5331853628158569,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9580349922180176,0.6673476696014404,0.466772049665451,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7614096999168396,0.3363513052463531,0.3227172195911407,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.6594151854515076,0.2166096419095993,0.9961058497428894,285.57147216796875,284.95001220703125,299.1751708984375,288.3156433105469,297.92889404296875,297.3376770019531,285.5729675292969,1.0,0.6274597644805908,0.4289160370826721,0.4289160370826721,1.0,1.0,-3.200077772140503,1.0304970741271973,2.1695806980133057,0.3084670603275299,0.9103808403015136,0.9103808403015136,0.0,209.76092529296875,188.0,40305.87890625,0.0,3011.79345703125,1.0,281.5416564941406,284.1754455566406,291.2863464355469,293.8136901855469,293.1499938964844,293.1499938964844,281.25,35274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291228652000428,1.0,0.0,0.0,3.653548240661621,3.6535720825195312,8.906826565180381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.982421875,0.0,1531.683349609375,1895.4371337890625,0.0,3673.0986328125,0.9055928587913512,1.0,0.0,3.0,1.0,0.0
12154140,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8055238127708435,0.3808493614196777,0.3463812172412872,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.9130851030349731,0.5602919459342957,0.5331972241401672,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9744056463241576,0.6721693277359009,0.4702540636062622,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.7733029723167419,0.3374990820884704,0.3237082064151764,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.6703981757164001,0.2177803516387939,1.0004289150238037,285.39569091796875,284.95001220703125,299.1576232910156,288.3079528808594,297.9228210449219,297.33892822265625,285.39422607421875,1.0,0.6225001811981201,0.4278924763202667,0.4278924763202667,1.0,1.0,-3.21088981628418,1.0318437814712524,2.179046154022217,0.307551234960556,0.9149036407470704,0.9149036407470704,0.0,198.3622894287109,176.0,41393.20703125,0.0,2972.257568359375,1.0,281.2576904296875,283.9508972167969,291.371337890625,294.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,35356.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946444571018219,1.0,0.0,0.0,3.678251028060913,3.6782751083374015,9.027676810546836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.806640625,0.0,1559.973876953125,1895.4371337890625,0.0,3830.876220703125,0.9111530780792236,1.0,0.0,3.0,1.0,0.0
12154200,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8055238127708435,0.3808493614196777,0.3463812172412872,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.9130851030349731,0.5602919459342957,0.5331972241401672,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9744056463241576,0.6721693277359009,0.4702540636062622,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.7733029723167419,0.3374990820884704,0.3237082064151764,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.6703981757164001,0.2177803516387939,1.0004289150238037,285.39569091796875,284.95001220703125,299.1576232910156,288.3079528808594,297.9228210449219,297.33892822265625,285.39422607421875,1.0,0.6225001811981201,0.4278924763202667,0.4278924763202667,1.0,1.0,-3.21088981628418,1.0318437814712524,2.179046154022217,0.307551234960556,0.9149036407470704,0.9149036407470704,0.0,198.3622894287109,176.0,41393.20703125,0.0,2972.257568359375,1.0,281.2576904296875,283.9508972167969,291.371337890625,294.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,35356.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946444571018219,1.0,0.0,0.0,3.678251028060913,3.6782751083374015,9.027676810546836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.806640625,0.0,1559.973876953125,1895.4371337890625,0.0,3830.876220703125,0.9111530780792236,1.0,0.0,3.0,1.0,0.0
12154260,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8151666522026062,0.379481703042984,0.345037966966629,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.9260878562927246,0.5584638118743896,0.5314127802848816,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.9872405529022216,0.6752416491508484,0.472313642501831,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.7837132215499878,0.3373956084251404,0.3234662115573883,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.6799059510231018,0.2179249823093414,1.0002306699752808,285.1913757324219,284.95001220703125,299.14044189453125,288.3005065917969,297.9048156738281,297.3230895996094,285.1895446777344,1.0,0.6165834069252014,0.4267760217189789,0.4267760217189789,1.0,1.0,-3.209087371826172,1.02830970287323,2.1807775497436523,0.3044959306716919,0.9164429306983948,0.9164429306983948,0.0,188.1962432861328,164.0,42352.3515625,0.0,2912.80078125,1.0,280.9579162597656,283.70068359375,291.369384765625,294.11920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35545.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637331962585448,1.0,0.0,0.0,3.695798635482788,3.695823192596436,9.114018553191272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.2392578125,0.0,1581.2816162109375,1895.4371337890625,0.0,3985.79345703125,0.9152055382728576,1.0,0.0,3.0,1.0,0.0
12154320,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8151666522026062,0.379481703042984,0.345037966966629,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.9260878562927246,0.5584638118743896,0.5314127802848816,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.9872405529022216,0.6752416491508484,0.472313642501831,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.7837132215499878,0.3373956084251404,0.3234662115573883,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.6799059510231018,0.2179249823093414,1.0002306699752808,285.1913757324219,284.95001220703125,299.14044189453125,288.3005065917969,297.9048156738281,297.3230895996094,285.1895446777344,1.0,0.6165834069252014,0.4267760217189789,0.4267760217189789,1.0,1.0,-3.209087371826172,1.02830970287323,2.1807775497436523,0.3044959306716919,0.9164429306983948,0.9164429306983948,0.0,188.1962432861328,164.0,42352.3515625,0.0,2912.80078125,1.0,280.9579162597656,283.70068359375,291.369384765625,294.11920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35545.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637331962585448,1.0,0.0,0.0,3.695798635482788,3.695823192596436,9.114018553191272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.2392578125,0.0,1581.2816162109375,1895.4371337890625,0.0,3985.79345703125,0.9152055382728576,1.0,0.0,3.0,1.0,0.0
12154380,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8243609666824341,0.3774585425853729,0.3429872989654541,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9393214583396912,0.5558421015739441,0.52872633934021,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9985693097114564,0.6775144934654236,0.4736516177654266,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.794143795967102,0.336589366197586,0.3224660158157348,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6892125606536865,0.2174098193645477,0.9967609643936156,284.9857788085937,284.95001220703125,299.1236267089844,288.2933044433594,297.88238525390625,297.30078125,284.9840393066406,1.0,0.609700083732605,0.425659567117691,0.425659567117691,1.0,1.0,-3.199636697769165,1.0219624042510986,2.177674055099488,0.3002789318561554,0.91521555185318,0.91521555185318,0.0,178.1260986328125,152.0,43272.95703125,0.0,2838.156005859375,1.0,280.6578369140625,283.4532775878906,291.34539794921875,294.1549377441406,293.1499938964844,293.1499938964844,280.3500061035156,35782.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976820707321167,1.0,0.0,0.0,3.704548120498657,3.7045726776123047,9.157222393696428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.537109375,0.0,1593.05810546875,1895.4371337890625,0.0,4101.02685546875,0.9173225164413452,1.0,0.0,3.0,1.0,0.0
12154440,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8243609666824341,0.3774585425853729,0.3429872989654541,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9393214583396912,0.5558421015739441,0.52872633934021,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9985693097114564,0.6775144934654236,0.4736516177654266,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.794143795967102,0.336589366197586,0.3224660158157348,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6892125606536865,0.2174098193645477,0.9967609643936156,284.9857788085937,284.95001220703125,299.1236267089844,288.2933044433594,297.88238525390625,297.30078125,284.9840393066406,1.0,0.609700083732605,0.425659567117691,0.425659567117691,1.0,1.0,-3.199636697769165,1.0219624042510986,2.177674055099488,0.3002789318561554,0.91521555185318,0.91521555185318,0.0,178.1260986328125,152.0,43272.95703125,0.0,2838.156005859375,1.0,280.6578369140625,283.4532775878906,291.34539794921875,294.1549377441406,293.1499938964844,293.1499938964844,280.3500061035156,35782.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976820707321167,1.0,0.0,0.0,3.704548120498657,3.7045726776123047,9.157222393696428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.537109375,0.0,1593.05810546875,1895.4371337890625,0.0,4101.02685546875,0.9173225164413452,1.0,0.0,3.0,1.0,0.0
12154500,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8280879855155945,0.3763132095336914,0.3419031500816345,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.94467693567276,0.5543647408485413,0.5272852778434753,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.6788689494132996,0.4681912064552307,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7984606027603149,0.3360248804092407,0.3218578398227691,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6929981708526611,0.216987207531929,0.9944623708724976,284.8360900878906,284.95001220703125,299.1153259277344,288.289794921875,297.8717956542969,297.2908020019531,284.8274841308594,1.0,0.6056599617004395,0.4251013398170471,0.4251013398170471,1.0,1.0,-3.1877918243408203,1.016191482543945,2.171600341796875,0.2970136702060699,0.9130026698112488,0.9130026698112488,0.0,173.75375366210938,152.0,44137.2421875,0.0,2788.977294921875,1.0,280.3998107910156,283.2657165527344,291.3588256835937,294.2722473144531,293.1499938964844,293.1499938964844,280.3500061035156,35926.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845587611198424,1.0,0.0,0.0,3.705456733703613,3.7054812908172607,9.161714729089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.24951171875,0.0,1595.18603515625,1895.4371337890625,0.0,4168.22265625,0.9175884127616882,1.0,0.0,3.0,1.0,0.0
12154560,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.8311340808868408,0.3750532865524292,0.3406585454940796,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.949054718017578,0.5527483820915222,0.5256597995758057,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9990000128746032,0.6810504794120789,0.4610067009925842,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8020657896995544,0.3353395164012909,0.3211110234260559,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6961127519607544,0.2164577394723892,0.9916211366653442,284.7760925292969,284.95001220703125,299.10711669921875,288.2863464355469,297.8640441894531,297.2845764160156,284.7736511230469,1.0,0.601057767868042,0.4248079359531402,0.4248079359531402,1.0,1.0,-3.1701579093933105,1.0089064836502075,2.161251306533813,0.2939932644367218,0.9111988544464112,0.9111988544464112,0.0,169.7635040283203,140.0,44074.34765625,0.0,2732.700439453125,1.0,280.3578186035156,283.2063293457031,291.3258361816406,294.1875915527344,293.1499938964844,293.1499938964844,280.04998779296875,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987266480922699,1.0,0.0,0.0,3.703473567962648,3.703497886657715,9.151910376203888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.78173828125,0.0,1593.864501953125,1895.4371337890625,0.0,4191.56005859375,0.9172574281692504,1.0,0.0,3.0,1.0,0.0
12154620,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8389301896095276,0.3724198937416076,0.338069885969162,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.9597052931785583,0.5493279099464417,0.522232174873352,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.9990000128746032,0.687207818031311,0.4440341591835022,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.8108342885971069,0.333792120218277,0.3194241821765899,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.7037881016731262,0.2152750641107559,0.9851354360580444,284.5625305175781,284.95001220703125,299.09088134765625,288.2796325683594,297.8549194335937,297.28155517578125,284.5600891113281,1.0,0.5909396409988403,0.4242210984230041,0.4242210984230041,1.0,1.0,-3.132696866989136,0.9936693906784058,2.1390275955200195,0.2870573401451111,0.9042919874191284,0.9042919874191284,0.0,160.68186950683594,143.0,44750.01171875,0.0,2609.55078125,1.0,280.057861328125,282.9593505859375,291.30914306640625,294.2137756347656,293.1499938964844,293.1499938964844,279.75,36350.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956879615783693,1.0,0.0,0.0,3.691285610198975,3.691309928894043,9.091772881220096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.21923828125,0.0,1582.241943359375,1895.4371337890625,0.0,4263.52685546875,0.9147276282310486,1.0,0.0,3.0,1.0,0.0
12154680,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8389301896095276,0.3724198937416076,0.338069885969162,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.9597052931785583,0.5493279099464417,0.522232174873352,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.9990000128746032,0.687207818031311,0.4440341591835022,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.8108342885971069,0.333792120218277,0.3194241821765899,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.7037881016731262,0.2152750641107559,0.9851354360580444,284.5625305175781,284.95001220703125,299.09088134765625,288.2796325683594,297.8549194335937,297.28155517578125,284.5600891113281,1.0,0.5909396409988403,0.4242210984230041,0.4242210984230041,1.0,1.0,-3.132696866989136,0.9936693906784058,2.1390275955200195,0.2870573401451111,0.9042919874191284,0.9042919874191284,0.0,160.68186950683594,143.0,44750.01171875,0.0,2609.55078125,1.0,280.057861328125,282.9593505859375,291.30914306640625,294.2137756347656,293.1499938964844,293.1499938964844,279.75,36350.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956879615783693,1.0,0.0,0.0,3.691285610198975,3.691309928894043,9.091772881220096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.21923828125,0.0,1582.241943359375,1895.4371337890625,0.0,4263.52685546875,0.9147276282310486,1.0,0.0,3.0,1.0,0.0
12154740,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.8422244787216187,0.3697105348110199,0.3355249762535095,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9641243815422058,0.5457522869110107,0.5187665224075317,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.9990000128746032,0.6937875747680664,0.4352494478225708,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.359375,0.8146663308143616,0.3320861458778381,0.3177039921283722,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36004638671875,0.7071601152420044,0.214008942246437,0.9788462519645692,284.3590393066406,284.95001220703125,299.07489013671875,288.27313232421875,297.84771728515625,297.2808532714844,284.3572998046875,1.0,0.5848966836929321,0.423634260892868,0.423634260892868,1.0,1.0,-3.1052606105804443,0.9821333885192872,2.123127222061157,0.2812946140766144,0.894723653793335,0.894723653793335,0.0,155.7547607421875,161.0,45464.5625,0.0,2530.21484375,1.0,279.75799560546875,282.72418212890625,291.3051452636719,294.2480773925781,293.1499938964844,293.1499938964844,280.04998779296875,36672.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667103052139282,3.667127370834351,8.973038347903639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7333984375,0.0,1557.334228515625,1895.4371337890625,0.0,4300.0,0.9095368981361388,1.0,0.0,3.0,1.0,0.0
12154800,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.8422244787216187,0.3697105348110199,0.3355249762535095,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9641243815422058,0.5457522869110107,0.5187665224075317,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.9990000128746032,0.6937875747680664,0.4352494478225708,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.359375,0.8146663308143616,0.3320861458778381,0.3177039921283722,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36004638671875,0.7071601152420044,0.214008942246437,0.9788462519645692,284.3590393066406,284.95001220703125,299.07489013671875,288.27313232421875,297.84771728515625,297.2808532714844,284.3572998046875,1.0,0.5848966836929321,0.423634260892868,0.423634260892868,1.0,1.0,-3.1052606105804443,0.9821333885192872,2.123127222061157,0.2812946140766144,0.894723653793335,0.894723653793335,0.0,155.7547607421875,161.0,45464.5625,0.0,2530.21484375,1.0,279.75799560546875,282.72418212890625,291.3051452636719,294.2480773925781,293.1499938964844,293.1499938964844,280.04998779296875,36672.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667103052139282,3.667127370834351,8.973038347903639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7333984375,0.0,1557.334228515625,1895.4371337890625,0.0,4300.0,0.9095368981361388,1.0,0.0,3.0,1.0,0.0
12154860,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.8377962708473206,0.3687106966972351,0.3342226147651672,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.9584527015686036,0.5439241528511047,0.5165923237800598,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.9990000128746032,0.7000752091407776,0.4408756494522095,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.8106036186218262,0.331508606672287,0.3168767690658569,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.7032210826873779,0.2135409712791443,0.9758976101875304,284.53338623046875,284.95001220703125,299.0591125488281,288.2668762207031,297.8489074707031,297.2899475097656,284.5352783203125,1.0,0.5865705609321594,0.4236341714859009,0.4236341714859009,1.0,1.0,-3.1032676696777344,0.9813937544822692,2.1218740940093994,0.280427485704422,0.8905521631240845,0.8905521631240845,0.0,158.05984497070312,179.0,44306.0,0.0,2538.628662109375,1.0,280.042236328125,282.9447937011719,291.2135314941406,294.01324462890625,293.1499938964844,293.1499938964844,280.3500061035156,36616.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98651123046875,1.0,0.0,0.0,3.6433026790618896,3.643326759338379,8.856941917656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.74072265625,0.0,1530.3331298828125,1895.4371337890625,0.0,4185.0595703125,0.9042163491249084,1.0,0.0,3.0,1.0,0.0
12154920,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.8377962708473206,0.3687106966972351,0.3342226147651672,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.9584527015686036,0.5439241528511047,0.5165923237800598,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.9990000128746032,0.7000752091407776,0.4408756494522095,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.8106036186218262,0.331508606672287,0.3168767690658569,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.7032210826873779,0.2135409712791443,0.9758976101875304,284.53338623046875,284.95001220703125,299.0591125488281,288.2668762207031,297.8489074707031,297.2899475097656,284.5352783203125,1.0,0.5865705609321594,0.4236341714859009,0.4236341714859009,1.0,1.0,-3.1032676696777344,0.9813937544822692,2.1218740940093994,0.280427485704422,0.8905521631240845,0.8905521631240845,0.0,158.05984497070312,179.0,44306.0,0.0,2538.628662109375,1.0,280.042236328125,282.9447937011719,291.2135314941406,294.01324462890625,293.1499938964844,293.1499938964844,280.3500061035156,36616.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98651123046875,1.0,0.0,0.0,3.6433026790618896,3.643326759338379,8.856941917656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.74072265625,0.0,1530.3331298828125,1895.4371337890625,0.0,4185.0595703125,0.9042163491249084,1.0,0.0,3.0,1.0,0.0
12154980,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.8298289179801941,0.368999183177948,0.3344954252243042,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9473638534545898,0.5436447262763977,0.5162819623947144,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.9990000128746032,0.7050154209136963,0.4549607336521148,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.8025461435317993,0.3321163952350616,0.3174542784690857,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.6959952116012573,0.2139847427606582,0.9781522750854492,284.74139404296875,284.95001220703125,299.0434875488281,288.2608337402344,297.8511962890625,297.2996826171875,284.7438659667969,1.0,0.5935286283493042,0.4236340820789337,0.4236340820789337,1.0,1.0,-3.123541593551636,0.9888575673103333,2.134684085845948,0.2830173373222351,0.8894504308700562,0.8894504308700562,0.0,165.053955078125,182.0,43358.484375,0.0,2615.059814453125,1.0,280.3416442871094,283.1943054199219,291.1982727050781,293.9159240722656,293.1499938964844,293.1499938964844,280.6499938964844,36420.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706581234931946,1.0,0.0,0.0,3.6268372535705566,3.626861095428467,8.777067250775872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7646484375,0.0,1510.680908203125,1895.4371337890625,0.0,4047.003173828125,0.9004154205322266,1.0,0.0,3.0,1.0,0.0
12155040,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.8298289179801941,0.368999183177948,0.3344954252243042,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9473638534545898,0.5436447262763977,0.5162819623947144,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.9990000128746032,0.7050154209136963,0.4549607336521148,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.8025461435317993,0.3321163952350616,0.3174542784690857,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.6959952116012573,0.2139847427606582,0.9781522750854492,284.74139404296875,284.95001220703125,299.0434875488281,288.2608337402344,297.8511962890625,297.2996826171875,284.7438659667969,1.0,0.5935286283493042,0.4236340820789337,0.4236340820789337,1.0,1.0,-3.123541593551636,0.9888575673103333,2.134684085845948,0.2830173373222351,0.8894504308700562,0.8894504308700562,0.0,165.053955078125,182.0,43358.484375,0.0,2615.059814453125,1.0,280.3416442871094,283.1943054199219,291.1982727050781,293.9159240722656,293.1499938964844,293.1499938964844,280.6499938964844,36420.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706581234931946,1.0,0.0,0.0,3.6268372535705566,3.626861095428467,8.777067250775872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7646484375,0.0,1510.680908203125,1895.4371337890625,0.0,4047.003173828125,0.9004154205322266,1.0,0.0,3.0,1.0,0.0
12155100,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8268774151802063,0.3693330883979797,0.334805428981781,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9430358409881592,0.5437741279602051,0.516395628452301,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.7070940136909485,0.4606365263462066,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7995956540107727,0.332658052444458,0.3179786503314972,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6934371590614319,0.2143928110599517,0.980158030986786,284.89068603515625,284.95001220703125,299.0357360839844,288.2579040527344,297.8511657714844,297.302734375,284.89923095703125,1.0,0.5963660478591919,0.4236340522766113,0.4236340522766113,1.0,1.0,-3.1339259147644043,0.992661476135254,2.1412644386291504,0.2845545411109924,0.8905088901519775,0.8905088901519775,0.0,168.02993774414062,182.0,42476.65234375,0.0,2651.309814453125,1.0,280.5980224609375,283.3812561035156,291.17706298828125,293.78985595703125,293.1499938964844,293.1499938964844,280.6499938964844,36281.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616665244102478,1.0,0.0,0.0,3.622003555297852,3.6220273971557617,8.753687552598421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.4853515625,0.0,1504.3319091796875,1895.4371337890625,0.0,3967.427490234375,0.8992757797241211,1.0,0.0,3.0,1.0,0.0
12155160,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8247588276863098,0.3697808980941772,0.3352756798267364,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9397916197776794,0.5440519452095032,0.5167121291160583,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.7094290852546692,0.4651074707508087,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7975361943244934,0.3333346545696258,0.3186602294445038,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6916937828063965,0.2149128913879394,0.9827008247375488,284.9474792480469,284.95001220703125,299.02801513671875,288.2550048828125,297.85186767578125,297.3078308105469,284.9495849609375,1.0,0.5990561842918396,0.4231650829315185,0.4231650829315185,1.0,1.0,-3.1441235542297363,0.995280385017395,2.148843050003052,0.2848378717899322,0.8911060690879822,0.8911060690879822,0.0,170.47506713867188,185.0,42440.4296875,0.0,2684.57861328125,1.0,280.6414489746094,283.439453125,291.2044372558594,293.8622741699219,293.1499938964844,293.1499938964844,280.95001220703125,36164.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578620195388794,1.0,0.0,0.0,3.619988679885864,3.6200125217437744,8.743951411815942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.9072265625,0.0,1501.253173828125,1895.4371337890625,0.0,3933.504638671875,0.8987096548080444,1.0,0.0,3.0,1.0,0.0
12155220,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.8214764595031738,0.3708826005458832,0.336313247680664,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9346173405647278,0.5448680520057678,0.5175154805183411,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9990000128746032,0.7147727608680725,0.4725555777549743,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.7945212125778198,0.3349290788173675,0.3202100992202759,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.689258337020874,0.2161692380905151,0.9886030554771424,285.1543884277344,284.95001220703125,299.0126037597656,288.2493896484375,297.85565185546875,297.32159423828125,285.1563415527344,1.0,0.6040302515029907,0.4222272038459778,0.4222272038459778,1.0,1.0,-3.1642508506774902,1.0002379417419434,2.164012908935547,0.2851786613464355,0.8955179452896118,0.8955179452896118,0.0,174.72366333007812,188.0,41653.48828125,0.0,2747.708984375,1.0,280.9414978027344,283.6849365234375,291.209716796875,293.8173828125,293.1499938964844,293.1499938964844,281.25,35877.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472846388816832,1.0,0.0,0.0,3.623769998550415,3.623793601989746,8.762227139413881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.65234375,0.0,1503.2747802734375,1895.4371337890625,0.0,3838.467529296875,0.8993551135063171,1.0,0.0,3.0,1.0,0.0
12155280,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.8214764595031738,0.3708826005458832,0.336313247680664,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9346173405647278,0.5448680520057678,0.5175154805183411,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9990000128746032,0.7147727608680725,0.4725555777549743,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.7945212125778198,0.3349290788173675,0.3202100992202759,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.689258337020874,0.2161692380905151,0.9886030554771424,285.1543884277344,284.95001220703125,299.0126037597656,288.2493896484375,297.85565185546875,297.32159423828125,285.1563415527344,1.0,0.6040302515029907,0.4222272038459778,0.4222272038459778,1.0,1.0,-3.1642508506774902,1.0002379417419434,2.164012908935547,0.2851786613464355,0.8955179452896118,0.8955179452896118,0.0,174.72366333007812,188.0,41653.48828125,0.0,2747.708984375,1.0,280.9414978027344,283.6849365234375,291.209716796875,293.8173828125,293.1499938964844,293.1499938964844,281.25,35877.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472846388816832,1.0,0.0,0.0,3.623769998550415,3.623793601989746,8.762227139413881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.65234375,0.0,1503.2747802734375,1895.4371337890625,0.0,3838.467529296875,0.8993551135063171,1.0,0.0,3.0,1.0,0.0
12155340,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.819238543510437,0.3722666203975677,0.3375911712646484,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.930866003036499,0.5460197329521179,0.5186259150505066,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.9990000128746032,0.7208939790725708,0.4784999191761017,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.7926539182662964,0.3368078172206878,0.3220231533050537,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.6879324316978455,0.217691883444786,0.9956451058387756,285.36053466796875,284.95001220703125,298.9972839355469,288.24395751953125,297.8622436523437,297.3393249511719,285.3623352050781,1.0,0.6087126135826111,0.4212892949581146,0.4212892949581146,1.0,1.0,-3.18491530418396,1.0053538084030151,2.1795616149902344,0.2855497300624847,0.9026899337768556,0.9026899337768556,0.0,178.34738159179688,191.0,40956.359375,0.0,2809.277587890625,1.0,281.2415771484375,283.92840576171875,291.2127990722656,293.7774353027344,293.1499938964844,293.1499938964844,280.95001220703125,35583.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383951425552368,1.0,0.0,0.0,3.638573884963989,3.6385977268218994,8.833965239318786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6259765625,0.0,1517.3890380859375,1895.4371337890625,0.0,3757.842041015625,0.9024590849876404,1.0,0.0,3.0,1.0,0.0
12155400,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.819238543510437,0.3722666203975677,0.3375911712646484,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.930866003036499,0.5460197329521179,0.5186259150505066,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.9990000128746032,0.7208939790725708,0.4784999191761017,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.7926539182662964,0.3368078172206878,0.3220231533050537,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.6879324316978455,0.217691883444786,0.9956451058387756,285.36053466796875,284.95001220703125,298.9972839355469,288.24395751953125,297.8622436523437,297.3393249511719,285.3623352050781,1.0,0.6087126135826111,0.4212892949581146,0.4212892949581146,1.0,1.0,-3.18491530418396,1.0053538084030151,2.1795616149902344,0.2855497300624847,0.9026899337768556,0.9026899337768556,0.0,178.34738159179688,191.0,40956.359375,0.0,2809.277587890625,1.0,281.2415771484375,283.92840576171875,291.2127990722656,293.7774353027344,293.1499938964844,293.1499938964844,280.95001220703125,35583.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383951425552368,1.0,0.0,0.0,3.638573884963989,3.6385977268218994,8.833965239318786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6259765625,0.0,1517.3890380859375,1895.4371337890625,0.0,3757.842041015625,0.9024590849876404,1.0,0.0,3.0,1.0,0.0
12155460,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8159080743789673,0.3719986379146576,0.3379746973514557,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9259377121925354,0.5455321669578552,0.5188348293304443,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9990000128746032,0.7247488498687744,0.4852594137191772,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7899004220962524,0.3376098871231079,0.323277473449707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.6858415603637695,0.218498021364212,1.0011217594146729,285.1928100585937,284.95001220703125,298.98199462890625,288.2387084960937,297.8517761230469,297.332763671875,285.19171142578125,1.0,0.6130273938179016,0.4202050864696502,0.4202050864696502,1.0,1.0,-3.201857805252075,1.0087003707885742,2.19315767288208,0.2851085066795349,0.904560387134552,0.904560387134552,0.0,182.2493591308593,194.0,42062.83203125,0.0,2865.382080078125,1.0,280.9578552246094,283.7135009765625,291.3007202148437,294.00701904296875,293.1499938964844,293.1499938964844,280.6499938964844,35655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554184675216676,1.0,0.0,0.0,3.652157068252564,3.6521809101104736,8.90004400844191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.0419921875,0.0,1532.9874267578125,1895.4371337890625,0.0,3911.64208984375,0.9055161476135254,1.0,0.0,3.0,1.0,0.0
12155520,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8159080743789673,0.3719986379146576,0.3379746973514557,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9259377121925354,0.5455321669578552,0.5188348293304443,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9990000128746032,0.7247488498687744,0.4852594137191772,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7899004220962524,0.3376098871231079,0.323277473449707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.6858415603637695,0.218498021364212,1.0011217594146729,285.1928100585937,284.95001220703125,298.98199462890625,288.2387084960937,297.8517761230469,297.332763671875,285.19171142578125,1.0,0.6130273938179016,0.4202050864696502,0.4202050864696502,1.0,1.0,-3.201857805252075,1.0087003707885742,2.19315767288208,0.2851085066795349,0.904560387134552,0.904560387134552,0.0,182.2493591308593,194.0,42062.83203125,0.0,2865.382080078125,1.0,280.9578552246094,283.7135009765625,291.3007202148437,294.00701904296875,293.1499938964844,293.1499938964844,280.6499938964844,35655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554184675216676,1.0,0.0,0.0,3.652157068252564,3.6521809101104736,8.90004400844191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.0419921875,0.0,1532.9874267578125,1895.4371337890625,0.0,3911.64208984375,0.9055161476135254,1.0,0.0,3.0,1.0,0.0
12155580,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8104084134101868,0.3703260421752929,0.3368776142597198,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9185869693756104,0.5434781312942505,0.5173673629760742,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.725944459438324,0.4939296543598175,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7851347923278809,0.3371964991092682,0.3232944905757904,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6817525625228882,0.2183013260364532,1.0020358562469482,285.0028076171875,284.95001220703125,298.9666748046875,288.2336730957031,297.8269958496094,297.3055419921875,285.0014953613281,1.0,0.6165738701820374,0.4191208779811859,0.4191208779811859,1.0,1.0,-3.210326910018921,1.008931279182434,2.2013957500457764,0.2834172248840332,0.9036743640899658,0.9036743640899658,0.0,186.76499938964844,197.0,43140.54296875,0.0,2907.6904296875,1.0,280.658203125,283.4792175292969,291.3028869628906,294.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,35833.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726812243461608,1.0,0.0,0.0,3.658943891525269,3.658967971801758,8.933153026191576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.91455078125,0.0,1541.8955078125,1895.4371337890625,0.0,4064.78662109375,0.907149076461792,1.0,0.0,3.0,1.0,0.0
12155640,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8104084134101868,0.3703260421752929,0.3368776142597198,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9185869693756104,0.5434781312942505,0.5173673629760742,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.725944459438324,0.4939296543598175,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7851347923278809,0.3371964991092682,0.3232944905757904,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6817525625228882,0.2183013260364532,1.0020358562469482,285.0028076171875,284.95001220703125,298.9666748046875,288.2336730957031,297.8269958496094,297.3055419921875,285.0014953613281,1.0,0.6165738701820374,0.4191208779811859,0.4191208779811859,1.0,1.0,-3.210326910018921,1.008931279182434,2.2013957500457764,0.2834172248840332,0.9036743640899658,0.9036743640899658,0.0,186.76499938964844,197.0,43140.54296875,0.0,2907.6904296875,1.0,280.658203125,283.4792175292969,291.3028869628906,294.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,35833.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726812243461608,1.0,0.0,0.0,3.658943891525269,3.658967971801758,8.933153026191576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.91455078125,0.0,1541.8955078125,1895.4371337890625,0.0,4064.78662109375,0.907149076461792,1.0,0.0,3.0,1.0,0.0
12155700,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8073692917823792,0.3692559599876404,0.3361012637615204,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9147272109985352,0.5421654582023621,0.5163376927375793,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.7259037494659424,0.4983995854854584,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7825088500976562,0.3367370963096618,0.3230400383472442,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6793957352638245,0.2179561555385589,1.0012986660003662,284.8636779785156,284.95001220703125,298.958984375,288.231201171875,297.8126220703125,297.2891540527344,284.8561706542969,1.0,0.618061363697052,0.4185787737369537,0.4185787737369537,1.0,1.0,-3.2123405933380127,1.0082366466522217,2.204103708267212,0.2822395265102386,0.9017470479011536,0.9017470479011536,0.0,189.0221710205078,197.0,44127.30078125,0.0,2924.2724609375,1.0,280.4010314941406,283.3013610839844,291.3179016113281,294.22381591796875,293.1499938964844,293.1499938964844,280.3500061035156,35956.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822304844856262,1.0,0.0,0.0,3.659428119659424,3.659452199935913,8.935518280850374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.72119140625,0.0,1543.3564453125,1895.4371337890625,0.0,4148.08154296875,0.9073060750961304,1.0,0.0,3.0,1.0,0.0
12155760,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8040525317192078,0.3680488467216491,0.3351224958896637,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9107353687286376,0.5406904816627502,0.515073299407959,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.9990000128746032,0.7255017161369324,0.5029965043067932,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7796985507011414,0.3361357152462005,0.3225999772548675,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.6768186092376709,0.2174673825502395,0.9997617602348328,284.8153991699219,284.95001220703125,298.9512939453125,288.2287902832031,297.7973327636719,297.2712707519531,284.8140563964844,1.0,0.6193567514419556,0.4181217551231384,0.4181217551231384,1.0,1.0,-3.2127959728240967,1.0071855783462524,2.2056102752685547,0.2810512185096741,0.9003238081932068,0.9003238081932068,0.0,191.2960205078125,200.0,44228.4375,0.0,2937.69775390625,1.0,280.3580627441406,283.2513122558594,291.2854309082031,294.1498413085937,293.1499938964844,293.1499938964844,280.04998779296875,36059.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986625075340271,1.0,0.0,0.0,3.657397985458374,3.6574220657348633,8.925606493903615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.15087890625,0.0,1541.8609619140625,1895.4371337890625,0.0,4186.0400390625,0.906953752040863,1.0,0.0,3.0,1.0,0.0
12155820,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7965053915977478,0.3653895258903503,0.3330332934856415,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.9021267890930176,0.5374489426612854,0.5123514533042908,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.9968718886375428,0.7243418097496033,0.5070881843566895,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7732191681861877,0.3346748948097229,0.3215276598930359,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.6707733869552612,0.2162111550569534,0.9955945014953612,284.624755859375,284.95001220703125,298.93585205078125,288.2240905761719,297.7671813964844,297.23651123046875,284.6230773925781,1.0,0.6211901307106018,0.4172077178955078,0.4172077178955078,1.0,1.0,-3.205654621124268,1.002192497253418,2.2034621238708496,0.2777100503444671,0.894416093826294,0.894416093826294,0.0,196.3856201171875,203.0,45181.23828125,0.0,2950.592529296875,1.0,280.0582275390625,283.0231018066406,291.2689819335937,294.1945495605469,293.1499938964844,293.1499938964844,280.3500061035156,36322.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980915188789368,1.0,0.0,0.0,3.646152019500733,3.6461760997772217,8.870801480043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.59716796875,0.0,1531.2998046875,1895.4371337890625,0.0,4283.88916015625,0.90461665391922,1.0,0.0,3.0,1.0,0.0
