time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7965053915977478,0.3653895258903503,0.3330332934856415,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.9021267890930176,0.5374489426612854,0.5123514533042908,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.9968718886375428,0.7243418097496033,0.5070881843566895,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7732191681861877,0.3346748948097229,0.3215276598930359,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.6707733869552612,0.2162111550569534,0.9955945014953612,284.624755859375,284.95001220703125,298.93585205078125,288.2240905761719,297.7671813964844,297.23651123046875,284.6230773925781,1.0,0.6211901307106018,0.4172077178955078,0.4172077178955078,1.0,1.0,-3.205654621124268,1.002192497253418,2.2034621238708496,0.2777100503444671,0.894416093826294,0.894416093826294,0.0,196.3856201171875,203.0,45181.23828125,0.0,2950.592529296875,1.0,280.0582275390625,283.0231018066406,291.2689819335937,294.1945495605469,293.1499938964844,293.1499938964844,280.3500061035156,36322.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980915188789368,1.0,0.0,0.0,3.646152019500733,3.6461760997772217,8.870801480043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.59716796875,0.0,1531.2998046875,1895.4371337890625,0.0,4283.88916015625,0.90461665391922,1.0,0.0,3.0,1.0,0.0
12155940,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7910089492797852,0.3642298281192779,0.3316837549209595,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8959401249885559,0.5356687307357788,0.5103511214256287,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9933210015296936,0.7264896035194397,0.5080105066299438,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7684982419013977,0.3341473340988159,0.3208580613136291,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.6662352681159973,0.2155616730451584,0.9923101663589478,284.7851867675781,284.95001220703125,298.9202880859375,288.2195739746094,297.7556457519531,297.2287902832031,284.7863464355469,1.0,0.6223889589309692,0.4162937104701996,0.4162937104701996,1.0,1.0,-3.197958707809448,0.9970274567604064,2.2009313106536865,0.2739312648773193,0.8935236930847168,0.8935236930847168,0.0,200.28268432617188,206.0,43967.3359375,0.0,2955.7890625,1.0,280.34210205078125,283.22900390625,291.17236328125,293.9528503417969,293.1499938964844,293.1499938964844,280.6499938964844,36244.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844484329223632,1.0,0.0,0.0,3.6363003253936768,3.636324167251587,8.822928521112772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.80908203125,0.0,1519.801513671875,1895.4371337890625,0.0,4167.26953125,0.9023919105529784,1.0,0.0,3.0,1.0,0.0
12156000,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7910089492797852,0.3642298281192779,0.3316837549209595,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8959401249885559,0.5356687307357788,0.5103511214256287,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9933210015296936,0.7264896035194397,0.5080105066299438,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7684982419013977,0.3341473340988159,0.3208580613136291,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.6662352681159973,0.2155616730451584,0.9923101663589478,284.7851867675781,284.95001220703125,298.9202880859375,288.2195739746094,297.7556457519531,297.2287902832031,284.7863464355469,1.0,0.6223889589309692,0.4162937104701996,0.4162937104701996,1.0,1.0,-3.197958707809448,0.9970274567604064,2.2009313106536865,0.2739312648773193,0.8935236930847168,0.8935236930847168,0.0,200.28268432617188,206.0,43967.3359375,0.0,2955.7890625,1.0,280.34210205078125,283.22900390625,291.17236328125,293.9528503417969,293.1499938964844,293.1499938964844,280.6499938964844,36244.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844484329223632,1.0,0.0,0.0,3.6363003253936768,3.636324167251587,8.822928521112772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.80908203125,0.0,1519.801513671875,1895.4371337890625,0.0,4167.26953125,0.9023919105529784,1.0,0.0,3.0,1.0,0.0
12156060,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7890333533287048,0.3644146919250488,0.3316882848739624,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8934009671211243,0.5353651642799377,0.5098616480827332,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9928100109100342,0.7306865453720093,0.5107085108757019,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7669488191604614,0.334739089012146,0.321266233921051,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6647079586982727,0.2158460021018982,0.9930013418197632,284.9718933105469,284.95001220703125,298.9045715332031,288.2152099609375,297.75738525390625,297.2393493652344,284.973388671875,1.0,0.6240975260734558,0.4157372117042541,0.4157372117042541,1.0,1.0,-3.20193099975586,0.9969759583473206,2.204955101013184,0.2727398872375488,0.8953579664230347,0.8953579664230347,0.0,202.40174865722656,209.0,42871.43359375,0.0,2975.71826171875,1.0,280.6416320800781,283.458251953125,291.15155029296875,293.8424072265625,293.1499938964844,293.1499938964844,280.95001220703125,36056.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683573842048644,1.0,0.0,0.0,3.633545160293579,3.633569002151489,8.809564633338596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.02099609375,0.0,1515.360107421875,1895.4371337890625,0.0,4026.724853515625,0.9016548991203308,1.0,0.0,3.0,1.0,0.0
12156120,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7890333533287048,0.3644146919250488,0.3316882848739624,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8934009671211243,0.5353651642799377,0.5098616480827332,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9928100109100342,0.7306865453720093,0.5107085108757019,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7669488191604614,0.334739089012146,0.321266233921051,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6647079586982727,0.2158460021018982,0.9930013418197632,284.9718933105469,284.95001220703125,298.9045715332031,288.2152099609375,297.75738525390625,297.2393493652344,284.973388671875,1.0,0.6240975260734558,0.4157372117042541,0.4157372117042541,1.0,1.0,-3.20193099975586,0.9969759583473206,2.204955101013184,0.2727398872375488,0.8953579664230347,0.8953579664230347,0.0,202.40174865722656,209.0,42871.43359375,0.0,2975.71826171875,1.0,280.6416320800781,283.458251953125,291.15155029296875,293.8424072265625,293.1499938964844,293.1499938964844,280.95001220703125,36056.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683573842048644,1.0,0.0,0.0,3.633545160293579,3.633569002151489,8.809564633338596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.02099609375,0.0,1515.360107421875,1895.4371337890625,0.0,4026.724853515625,0.9016548991203308,1.0,0.0,3.0,1.0,0.0
12156180,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.7882915735244751,0.3652323186397552,0.332343727350235,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.8921502232551575,0.5358254313468933,0.5101860761642456,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.9932827353477478,0.7356892824172974,0.5140760540962219,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7666018605232239,0.3359799385070801,0.3223481774330139,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.6644630432128906,0.2167435437440872,0.99663645029068,285.1682434082031,284.95001220703125,298.8886413574219,288.2109680175781,297.76385498046875,297.2566223144531,285.1698303222656,1.0,0.6264562010765076,0.4151807129383087,0.4151807129383087,1.0,1.0,-3.2128236293792725,0.9994341731071472,2.2133893966674805,0.2725762724876404,0.8998784422874451,0.8998784422874451,0.0,204.1346435546875,212.0,41977.6953125,0.0,3008.210693359375,1.0,280.9416198730469,283.6947631835937,291.15643310546875,293.7840270996094,293.1499938964844,293.1499938964844,281.25,35815.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95459645986557,1.0,0.0,0.0,3.639705181121826,3.639729022979736,8.839459155751683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.9404296875,0.0,1520.3707275390625,1895.4371337890625,0.0,3904.27490234375,0.9028694033622742,1.0,0.0,3.0,1.0,0.0
12156240,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.7882915735244751,0.3652323186397552,0.332343727350235,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.8921502232551575,0.5358254313468933,0.5101860761642456,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.9932827353477478,0.7356892824172974,0.5140760540962219,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7666018605232239,0.3359799385070801,0.3223481774330139,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.6644630432128906,0.2167435437440872,0.99663645029068,285.1682434082031,284.95001220703125,298.8886413574219,288.2109680175781,297.76385498046875,297.2566223144531,285.1698303222656,1.0,0.6264562010765076,0.4151807129383087,0.4151807129383087,1.0,1.0,-3.2128236293792725,0.9994341731071472,2.2133893966674805,0.2725762724876404,0.8998784422874451,0.8998784422874451,0.0,204.1346435546875,212.0,41977.6953125,0.0,3008.210693359375,1.0,280.9416198730469,283.6947631835937,291.15643310546875,293.7840270996094,293.1499938964844,293.1499938964844,281.25,35815.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95459645986557,1.0,0.0,0.0,3.639705181121826,3.639729022979736,8.839459155751683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.9404296875,0.0,1520.3707275390625,1895.4371337890625,0.0,3904.27490234375,0.9028694033622742,1.0,0.0,3.0,1.0,0.0
12156300,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7880114316940308,0.3657848536968231,0.3327813744544983,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.8916195034980774,0.53623366355896,0.5105019807815552,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.993561863899231,0.7383708953857422,0.5158542990684509,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.7665440440177917,0.3367567658424377,0.3230344951152801,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.6645058989524841,0.2173462659120559,0.9991700649261476,285.3161926269531,284.95001220703125,298.8805847167969,288.2089233398437,297.7677917480469,297.26617431640625,285.32427978515625,1.0,0.6278501152992249,0.4149024784564972,0.4149024784564972,1.0,1.0,-3.2197370529174805,1.0011847019195557,2.218552350997925,0.2727055549621582,0.903757631778717,0.903757631778717,0.0,205.0675201416016,212.0,41212.66015625,0.0,3028.01513671875,1.0,281.1985168457031,283.8806457519531,291.1365966796875,293.6658935546875,293.1499938964844,293.1499938964844,281.25,35669.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946493685245514,1.0,0.0,0.0,3.6463425159454346,3.6463663578033447,8.871728027770587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.900390625,0.0,1526.6322021484375,1895.4371337890625,0.0,3831.320068359375,0.9042876958847046,1.0,0.0,3.0,1.0,0.0
12156360,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.7879970669746399,0.3664478063583374,0.3333908915519714,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.891349732875824,0.5367723703384399,0.5110134482383728,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.9940457940101624,0.7411839365959167,0.5178182721138,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.7667219638824463,0.337644875049591,0.323868453502655,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.6647910475730896,0.218053713440895,1.0022927522659302,285.36883544921875,284.95001220703125,298.8724975585937,288.2069091796875,297.772216796875,297.2767944335937,285.37042236328125,1.0,0.6294065713882446,0.4144650995731354,0.4144650995731354,1.0,1.0,-3.2282018661499023,1.0030906200408936,2.225111246109009,0.2726464867591858,0.9071218371391296,0.9071218371391296,0.0,205.9399871826172,215.0,41221.28125,0.0,3050.881103515625,1.0,281.2418212890625,283.9336242675781,291.1655578613281,293.7448425292969,293.1499938964844,293.1499938964844,280.95001220703125,35551.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436582922935486,1.0,0.0,0.0,3.655725479125977,3.655749559402466,8.917445484257769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.89208984375,0.0,1536.1900634765625,1895.4371337890625,0.0,3805.6552734375,0.90627259016037,1.0,0.0,3.0,1.0,0.0
12156420,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7856164574623108,0.3660498261451721,0.3336387872695923,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.888461709022522,0.5361538529396057,0.5110695362091064,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.9929779171943665,0.7443175315856934,0.5206007957458496,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.7651314735412598,0.3382990956306457,0.3249539136886596,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.6636542081832886,0.2187069654464721,1.006947040557861,285.1970520019531,284.95001220703125,298.8560791015625,288.2029724121094,297.7645263671875,297.27447509765625,285.1957397460937,1.0,0.6324057579040527,0.4135903120040893,0.4135903120040893,1.0,1.0,-3.238830089569092,1.0045546293258667,2.234275579452514,0.2718309164047241,0.9090206623077391,0.9090206623077391,0.0,209.06460571289065,218.0,42286.0625,0.0,3090.946044921875,1.0,280.9577331542969,283.7147827148437,291.259033203125,293.9779357910156,293.1499938964844,293.1499938964844,280.6499938964844,35636.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595261216163636,1.0,0.0,0.0,3.669984817504883,3.670008897781372,8.987146316030703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.0048828125,0.0,1552.7847900390625,1895.4371337890625,0.0,3948.360595703125,0.909493625164032,1.0,0.0,3.0,1.0,0.0
12156480,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7856164574623108,0.3660498261451721,0.3336387872695923,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.888461709022522,0.5361538529396057,0.5110695362091064,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.9929779171943665,0.7443175315856934,0.5206007957458496,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.7651314735412598,0.3382990956306457,0.3249539136886596,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.6636542081832886,0.2187069654464721,1.006947040557861,285.1970520019531,284.95001220703125,298.8560791015625,288.2029724121094,297.7645263671875,297.27447509765625,285.1957397460937,1.0,0.6324057579040527,0.4135903120040893,0.4135903120040893,1.0,1.0,-3.238830089569092,1.0045546293258667,2.234275579452514,0.2718309164047241,0.9090206623077391,0.9090206623077391,0.0,209.06460571289065,218.0,42286.0625,0.0,3090.946044921875,1.0,280.9577331542969,283.7147827148437,291.259033203125,293.9779357910156,293.1499938964844,293.1499938964844,280.6499938964844,35636.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595261216163636,1.0,0.0,0.0,3.669984817504883,3.670008897781372,8.987146316030703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.0048828125,0.0,1552.7847900390625,1895.4371337890625,0.0,3948.360595703125,0.909493625164032,1.0,0.0,3.0,1.0,0.0
12156540,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7803868651390076,0.3642297983169555,0.3324280977249145,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8827134370803833,0.5339743494987488,0.5095014572143555,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9894632697105408,0.7455962300300598,0.5218539834022522,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7610381841659546,0.337757259607315,0.3248627483844757,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6601194739341736,0.2183867692947387,1.0073484182357788,285.0027770996094,284.95001220703125,298.83935546875,288.1991577148437,297.7452697753906,297.2558288574219,285.001220703125,1.0,0.6346091032028198,0.4127155244350433,0.4127155244350433,1.0,1.0,-3.237379550933838,1.0016868114471436,2.2356927394866943,0.2693227231502533,0.9081054329872132,0.9081054329872132,0.0,213.5546875,221.0,43315.6328125,0.0,3112.6328125,1.0,280.6580505371094,283.4767761230469,291.2647399902344,294.06890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35823.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976085126399994,1.0,0.0,0.0,3.6771743297576895,3.677198648452759,9.022393214763724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.5234375,0.0,1562.2801513671875,1895.4371337890625,0.0,4094.601318359375,0.9112222194671632,1.0,0.0,3.0,1.0,0.0
12156600,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7803868651390076,0.3642297983169555,0.3324280977249145,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8827134370803833,0.5339743494987488,0.5095014572143555,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9894632697105408,0.7455962300300598,0.5218539834022522,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7610381841659546,0.337757259607315,0.3248627483844757,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6601194739341736,0.2183867692947387,1.0073484182357788,285.0027770996094,284.95001220703125,298.83935546875,288.1991577148437,297.7452697753906,297.2558288574219,285.001220703125,1.0,0.6346091032028198,0.4127155244350433,0.4127155244350433,1.0,1.0,-3.237379550933838,1.0016868114471436,2.2356927394866943,0.2693227231502533,0.9081054329872132,0.9081054329872132,0.0,213.5546875,221.0,43315.6328125,0.0,3112.6328125,1.0,280.6580505371094,283.4767761230469,291.2647399902344,294.06890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35823.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976085126399994,1.0,0.0,0.0,3.6771743297576895,3.677198648452759,9.022393214763724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.5234375,0.0,1562.2801513671875,1895.4371337890625,0.0,4094.601318359375,0.9112222194671632,1.0,0.0,3.0,1.0,0.0
12156660,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7744675874710083,0.361810028553009,0.3305636644363403,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.876286506652832,0.5310571789741516,0.5071089267730713,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9852206707000732,0.746099591255188,0.5224601626396179,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.7562605738639832,0.336575299501419,0.3240751922130584,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6557759642601013,0.2174599170684814,1.0047279596328735,284.8094177246094,284.95001220703125,298.82232666015625,288.1954650878906,297.7227478027344,297.2327575683594,284.8077697753906,1.0,0.6360023021697998,0.4118835031986236,0.4118835031986236,1.0,1.0,-3.2288978099823,0.9964203238487244,2.2324774265289307,0.2659322023391723,0.9046319127082824,0.9046319127082824,0.0,218.1535186767578,224.0,44326.55859375,0.0,3119.68603515625,1.0,280.3580322265625,283.2434997558594,291.2488098144531,294.119873046875,293.1499938964844,293.1499938964844,280.04998779296875,36055.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894115328788756,1.0,0.0,0.0,3.675797939300537,3.6758222579956055,9.015639648168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.45263671875,0.0,1562.4781494140625,1895.4371337890625,0.0,4209.97998046875,0.9110676050186156,1.0,0.0,3.0,1.0,0.0
12156720,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7744675874710083,0.361810028553009,0.3305636644363403,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.876286506652832,0.5310571789741516,0.5071089267730713,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9852206707000732,0.746099591255188,0.5224601626396179,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.7562605738639832,0.336575299501419,0.3240751922130584,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6557759642601013,0.2174599170684814,1.0047279596328735,284.8094177246094,284.95001220703125,298.82232666015625,288.1954650878906,297.7227478027344,297.2327575683594,284.8077697753906,1.0,0.6360023021697998,0.4118835031986236,0.4118835031986236,1.0,1.0,-3.2288978099823,0.9964203238487244,2.2324774265289307,0.2659322023391723,0.9046319127082824,0.9046319127082824,0.0,218.1535186767578,224.0,44326.55859375,0.0,3119.68603515625,1.0,280.3580322265625,283.2434997558594,291.2488098144531,294.119873046875,293.1499938964844,293.1499938964844,280.04998779296875,36055.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894115328788756,1.0,0.0,0.0,3.675797939300537,3.6758222579956055,9.015639648168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.45263671875,0.0,1562.4781494140625,1895.4371337890625,0.0,4209.97998046875,0.9110676050186156,1.0,0.0,3.0,1.0,0.0
12156780,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.7685814499855042,0.3590544164180755,0.3283539414405823,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.8699344396591187,0.527715802192688,0.5042610168457031,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.9808260202407836,0.7461075186729431,0.5226900577545166,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.7514716386795044,0.3350200057029724,0.3228831589221954,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.6512842774391174,0.216155394911766,1.0001827478408811,284.615234375,284.95001220703125,298.8049011230469,288.19189453125,297.6992492675781,297.20855712890625,284.6136169433594,1.0,0.6367424130439758,0.4110514521598816,0.4110514521598816,1.0,1.0,-3.216197967529297,0.9896577596664428,2.2265400886535645,0.2619698941707611,0.8985604643821716,0.8985604643821716,0.0,222.4812774658203,227.0,45247.0,0.0,3116.103271484375,1.0,280.0580749511719,283.01226806640625,291.23370361328125,294.1622619628906,293.1499938964844,293.1499938964844,280.3500061035156,36322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645429134368896,3.664566993713379,8.960513468991849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.177734375,0.0,1551.8304443359375,1895.4371337890625,0.0,4300.0,0.9087288975715636,1.0,0.0,3.0,1.0,0.0
12156840,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.7685814499855042,0.3590544164180755,0.3283539414405823,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.8699344396591187,0.527715802192688,0.5042610168457031,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.9808260202407836,0.7461075186729431,0.5226900577545166,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.7514716386795044,0.3350200057029724,0.3228831589221954,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.6512842774391174,0.216155394911766,1.0001827478408811,284.615234375,284.95001220703125,298.8049011230469,288.19189453125,297.6992492675781,297.20855712890625,284.6136169433594,1.0,0.6367424130439758,0.4110514521598816,0.4110514521598816,1.0,1.0,-3.216197967529297,0.9896577596664428,2.2265400886535645,0.2619698941707611,0.8985604643821716,0.8985604643821716,0.0,222.4812774658203,227.0,45247.0,0.0,3116.103271484375,1.0,280.0580749511719,283.01226806640625,291.23370361328125,294.1622619628906,293.1499938964844,293.1499938964844,280.3500061035156,36322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645429134368896,3.664566993713379,8.960513468991849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.177734375,0.0,1551.8304443359375,1895.4371337890625,0.0,4300.0,0.9087288975715636,1.0,0.0,3.0,1.0,0.0
12156900,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7661052346229553,0.3581881523132324,0.3273613452911377,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8672360181808472,0.5265244245529175,0.5029249787330627,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.9790337681770324,0.7468759417533875,0.5229412913322449,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7494542598724365,0.3345405459403991,0.3223157525062561,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.6493420004844666,0.2156773507595062,0.9978131651878356,284.7342529296875,284.95001220703125,298.7960205078125,288.1901550292969,297.692138671875,297.203125,284.7409973144531,1.0,0.6369867920875549,0.4106354415416717,0.4106354415416717,1.0,1.0,-3.2101612091064453,0.9863972067832948,2.223763942718506,0.2599379420280456,0.8982580900192261,0.8982580900192261,0.0,224.28872680664065,227.0,44202.921875,0.0,3113.037841796875,1.0,280.3016357421875,283.17205810546875,291.1506652832031,293.9201965332031,293.1499938964844,293.1499938964844,280.3500061035156,36291.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920030236244202,1.0,0.0,0.0,3.65869140625,3.658715486526489,8.931920660870674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.021484375,0.0,1545.047119140625,1895.4371337890625,0.0,4232.1533203125,0.9074546098709106,1.0,0.0,3.0,1.0,0.0
12156960,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.7647428512573242,0.3578407764434814,0.3269189894199371,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.865643322467804,0.5258720517158508,0.5021622180938721,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.9783456325531006,0.7483338117599487,0.5238094329833984,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7483620047569275,0.3344520032405853,0.3221302628517151,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6482398509979248,0.2154945284128189,0.996663510799408,284.776611328125,284.95001220703125,298.7870483398437,288.1884460449219,297.6898193359375,297.2042541503906,284.7777709960937,1.0,0.6373956799507141,0.4104300439357757,0.4104300439357757,1.0,1.0,-3.2081432342529297,0.9850988984107972,2.2230443954467773,0.258969634771347,0.8975661396980286,0.8975661396980286,0.0,225.45709228515625,230.0,44031.5625,0.0,3115.108154296875,1.0,280.3422241210937,283.21893310546875,291.1395263671875,293.9228820800781,293.1499938964844,293.1499938964844,280.6499938964844,36248.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861884713172911,1.0,0.0,0.0,3.654548168182373,3.6545722484588623,8.911702593650261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.009765625,0.0,1540.0994873046875,1895.4371337890625,0.0,4182.2802734375,0.9064739346504213,1.0,0.0,3.0,1.0,0.0
12157020,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7634618878364563,0.3579605221748352,0.3268525898456573,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8639222383499146,0.5254960656166077,0.5015907287597656,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9783382415771484,0.7522559762001038,0.5263400673866272,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.747478187084198,0.3350186049938202,0.3224956095218658,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6473202705383301,0.215756669640541,0.9971914887428284,284.96319580078125,284.95001220703125,298.7687683105469,288.1850891113281,297.6917419433594,297.2156982421875,284.9646911621094,1.0,0.6387611627578735,0.4100192785263061,0.4100192785263061,1.0,1.0,-3.2114827632904053,0.9851974248886108,2.226285457611084,0.258169412612915,0.8992868065834045,0.8992868065834045,0.0,227.13180541992188,233.0,42925.28125,0.0,3131.489013671875,1.0,280.64178466796875,283.4481811523437,291.1205749511719,293.8140563964844,293.1499938964844,293.1499938964844,280.95001220703125,36066.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699286818504332,1.0,0.0,0.0,3.651426792144776,3.6514508724212646,8.896485610421223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8720703125,0.0,1535.2562255859375,1895.4371337890625,0.0,4040.58056640625,0.9056599140167236,1.0,0.0,3.0,1.0,0.0
12157080,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7634618878364563,0.3579605221748352,0.3268525898456573,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8639222383499146,0.5254960656166077,0.5015907287597656,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9783382415771484,0.7522559762001038,0.5263400673866272,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.747478187084198,0.3350186049938202,0.3224956095218658,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6473202705383301,0.215756669640541,0.9971914887428284,284.96319580078125,284.95001220703125,298.7687683105469,288.1850891113281,297.6917419433594,297.2156982421875,284.9646911621094,1.0,0.6387611627578735,0.4100192785263061,0.4100192785263061,1.0,1.0,-3.2114827632904053,0.9851974248886108,2.226285457611084,0.258169412612915,0.8992868065834045,0.8992868065834045,0.0,227.13180541992188,233.0,42925.28125,0.0,3131.489013671875,1.0,280.64178466796875,283.4481811523437,291.1205749511719,293.8140563964844,293.1499938964844,293.1499938964844,280.95001220703125,36066.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699286818504332,1.0,0.0,0.0,3.651426792144776,3.6514508724212646,8.896485610421223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8720703125,0.0,1535.2562255859375,1895.4371337890625,0.0,4040.58056640625,0.9056599140167236,1.0,0.0,3.0,1.0,0.0
12157140,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.7630372643470764,0.3586897552013397,0.3274286091327667,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8630717992782593,0.5258632898330688,0.5018268823623657,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9790682196617126,0.7568955421447754,0.5294621586799622,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.7474342584609985,0.3362329602241516,0.3235468864440918,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6473227143287659,0.2166150361299514,1.000638484954834,285.156982421875,284.95001220703125,298.75,288.1817932128906,297.6978759765625,297.23321533203125,285.1586303710937,1.0,0.6408712267875671,0.4096085131168365,0.4096085131168365,1.0,1.0,-3.221616268157959,0.9877050518989564,2.2339110374450684,0.2583385407924652,0.903639316558838,0.903639316558838,0.0,228.65907287597656,236.0,41980.51953125,0.0,3161.807861328125,1.0,280.9417724609375,283.68212890625,291.1259155273437,293.75372314453125,293.1499938964844,293.1499938964844,280.6499938964844,35833.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559194445610046,1.0,0.0,0.0,3.656931161880493,3.6569552421569824,8.923328778109862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.8759765625,0.0,1539.6480712890625,1895.4371337890625,0.0,3916.12939453125,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12157200,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.7630372643470764,0.3586897552013397,0.3274286091327667,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8630717992782593,0.5258632898330688,0.5018268823623657,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9790682196617126,0.7568955421447754,0.5294621586799622,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.7474342584609985,0.3362329602241516,0.3235468864440918,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6473227143287659,0.2166150361299514,1.000638484954834,285.156982421875,284.95001220703125,298.75,288.1817932128906,297.6978759765625,297.23321533203125,285.1586303710937,1.0,0.6408712267875671,0.4096085131168365,0.4096085131168365,1.0,1.0,-3.221616268157959,0.9877050518989564,2.2339110374450684,0.2583385407924652,0.903639316558838,0.903639316558838,0.0,228.65907287597656,236.0,41980.51953125,0.0,3161.807861328125,1.0,280.9417724609375,283.68212890625,291.1259155273437,293.75372314453125,293.1499938964844,293.1499938964844,280.6499938964844,35833.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559194445610046,1.0,0.0,0.0,3.656931161880493,3.6569552421569824,8.923328778109862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.8759765625,0.0,1539.6480712890625,1895.4371337890625,0.0,3916.12939453125,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12157260,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7608355283737183,0.3578065931797027,0.3272638022899627,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8604707717895508,0.5246919989585876,0.5013816356658936,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.977850615978241,0.7591255307197571,0.5316482782363892,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7459741234779358,0.3364172279834747,0.324220210313797,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6461274027824402,0.2167702764272689,1.0032442808151243,284.9918212890625,284.95001220703125,298.729736328125,288.1781005859375,297.6883850097656,297.229736328125,284.9905700683594,1.0,0.643134593963623,0.4088708758354187,0.4088708758354187,1.0,1.0,-3.227470874786377,0.9878107309341432,2.2396600246429443,0.2573649883270263,0.902845025062561,0.902845025062561,0.0,231.59576416015625,239.0,43071.61328125,0.0,3190.70556640625,1.0,280.6577453613281,283.4730834960937,291.2234802246094,293.9888000488281,293.1499938964844,293.1499938964844,280.3500061035156,35928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694619178771972,1.0,0.0,0.0,3.660301446914673,3.660325527191162,8.939782674133312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.615234375,0.0,1544.126708984375,1895.4371337890625,0.0,4036.467041015625,0.9075263142585754,1.0,0.0,3.0,1.0,0.0
12157320,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7608355283737183,0.3578065931797027,0.3272638022899627,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8604707717895508,0.5246919989585876,0.5013816356658936,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.977850615978241,0.7591255307197571,0.5316482782363892,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7459741234779358,0.3364172279834747,0.324220210313797,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6461274027824402,0.2167702764272689,1.0032442808151243,284.9918212890625,284.95001220703125,298.729736328125,288.1781005859375,297.6883850097656,297.229736328125,284.9905700683594,1.0,0.643134593963623,0.4088708758354187,0.4088708758354187,1.0,1.0,-3.227470874786377,0.9878107309341432,2.2396600246429443,0.2573649883270263,0.902845025062561,0.902845025062561,0.0,231.59576416015625,239.0,43071.61328125,0.0,3190.70556640625,1.0,280.6577453613281,283.4730834960937,291.2234802246094,293.9888000488281,293.1499938964844,293.1499938964844,280.3500061035156,35928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694619178771972,1.0,0.0,0.0,3.660301446914673,3.660325527191162,8.939782674133312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.615234375,0.0,1544.126708984375,1895.4371337890625,0.0,4036.467041015625,0.9075263142585754,1.0,0.0,3.0,1.0,0.0
12157380,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7559269070625305,0.3553900122642517,0.3255563974380493,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8551777005195618,0.5218538045883179,0.4992344677448272,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9737855792045592,0.7593590021133423,0.5322152376174927,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.7421186566352844,0.3352670073509216,0.3235990107059479,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6425912976264954,0.21577849984169,1.000874400138855,284.8021850585937,284.95001220703125,298.7069396972656,288.1734619140625,297.66607666015625,297.209228515625,284.8005676269531,1.0,0.6445814967155457,0.4081332087516784,0.4081332087516784,1.0,1.0,-3.21993350982666,0.9831303358078004,2.2368030548095703,0.2545766830444336,0.8993109464645386,0.8993109464645386,0.0,236.1160583496093,242.0,44086.1875,0.0,3199.13134765625,1.0,280.3581848144531,283.2432556152344,291.23486328125,294.08697509765625,293.1499938964844,293.1499938964844,280.6499938964844,36123.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852051734924316,1.0,0.0,0.0,3.656372547149658,3.656396865844727,8.920602567741298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1484375,0.0,1541.1956787109375,1895.4371337890625,0.0,4173.80224609375,0.9067718386650084,1.0,0.0,3.0,1.0,0.0
12157440,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7559269070625305,0.3553900122642517,0.3255563974380493,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8551777005195618,0.5218538045883179,0.4992344677448272,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9737855792045592,0.7593590021133423,0.5322152376174927,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.7421186566352844,0.3352670073509216,0.3235990107059479,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6425912976264954,0.21577849984169,1.000874400138855,284.8021850585937,284.95001220703125,298.7069396972656,288.1734619140625,297.66607666015625,297.209228515625,284.8005676269531,1.0,0.6445814967155457,0.4081332087516784,0.4081332087516784,1.0,1.0,-3.21993350982666,0.9831303358078004,2.2368030548095703,0.2545766830444336,0.8993109464645386,0.8993109464645386,0.0,236.1160583496093,242.0,44086.1875,0.0,3199.13134765625,1.0,280.3581848144531,283.2432556152344,291.23486328125,294.08697509765625,293.1499938964844,293.1499938964844,280.6499938964844,36123.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852051734924316,1.0,0.0,0.0,3.656372547149658,3.656396865844727,8.920602567741298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1484375,0.0,1541.1956787109375,1895.4371337890625,0.0,4173.80224609375,0.9067718386650084,1.0,0.0,3.0,1.0,0.0
12157500,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7534761428833008,0.3544798493385315,0.3245916068553924,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8525272011756897,0.5206654071807861,0.4979825019836426,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9717400074005128,0.7600219249725342,0.5324417352676392,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7401232123374939,0.3347746431827545,0.3230921924114227,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6406754851341248,0.2152532190084457,0.9986346960067748,284.91943359375,284.95001220703125,298.6946105957031,288.1707458496094,297.6576843261719,297.20330810546875,284.926025390625,1.0,0.6450352072715759,0.4077644050121307,0.4077644050121307,1.0,1.0,-3.2142333984375,0.980113446712494,2.2341198921203613,0.2528257369995117,0.9002262949943542,0.9002262949943542,0.0,238.2657623291016,242.0,43058.83984375,0.0,3198.51806640625,1.0,280.6015014648437,283.40045166015625,291.1487731933594,293.8487243652344,293.1499938964844,293.1499938964844,280.6499938964844,36071.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786968231201172,1.0,0.0,0.0,3.6547963619232178,3.654820442199707,8.912913358471997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.94921875,0.0,1539.0440673828125,1895.4371337890625,0.0,4117.38525390625,0.906435489654541,1.0,0.0,3.0,1.0,0.0
12157560,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7519151568412781,0.3540050983428955,0.3240863382816314,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8507469892501831,0.5199124813079834,0.4971883296966553,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9706752300262452,0.7612971663475037,0.5332220792770386,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7388396859169006,0.3345788121223449,0.3228657245635986,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6393691301345825,0.2149237841367721,0.9971271753311156,284.9594421386719,284.95001220703125,298.681640625,288.1678161621094,297.6532287597656,297.2031555175781,284.9603271484375,1.0,0.6455515623092651,0.4074930250644684,0.4074930250644684,1.0,1.0,-3.2115187644958496,0.9784025549888612,2.233116388320923,0.2517104744911194,0.9007291197776794,0.9007291197776794,0.0,239.82379150390625,245.0,42891.390625,0.0,3201.15673828125,1.0,280.642333984375,283.4444885253906,291.13232421875,293.84796142578125,293.1499938964844,293.1499938964844,280.3500061035156,36013.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740362763404846,1.0,0.0,0.0,3.655139923095703,3.655164003372192,8.914587965591636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.365234375,0.0,1538.9964599609375,1895.4371337890625,0.0,4076.67138671875,0.9064463973045348,1.0,0.0,3.0,1.0,0.0
12157620,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7483251094818115,0.3519665598869324,0.3227421045303345,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8467722535133362,0.5173773765563965,0.4953030347824096,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9678763151168824,0.7620587944984436,0.5342639684677124,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.7359322905540466,0.3335129618644714,0.3222452700138092,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.63646399974823,0.2137963622808456,0.9935953617095948,284.78564453125,284.95001220703125,298.6538391113281,288.1611328125,297.6346130371094,297.1898803710937,284.7840576171875,1.0,0.6464515924453735,0.406950294971466,0.406950294971466,1.0,1.0,-3.203906297683716,0.9742241501808168,2.229681968688965,0.2495000511407852,0.8971325159072876,0.8971325159072876,0.0,243.2814178466797,233.0,43843.58203125,0.0,3203.509765625,1.0,280.3578186035156,283.2322998046875,291.1912536621094,294.0142822265625,293.1499938964844,293.1499938964844,280.6499938964844,36174.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983550786972046,1.0,0.0,0.0,3.649486541748047,3.649510622024536,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.11328125,0.0,1533.8994140625,1895.4371337890625,0.0,4159.51123046875,0.9052691459655762,1.0,0.0,3.0,1.0,0.0
12157680,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7483251094818115,0.3519665598869324,0.3227421045303345,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8467722535133362,0.5173773765563965,0.4953030347824096,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9678763151168824,0.7620587944984436,0.5342639684677124,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.7359322905540466,0.3335129618644714,0.3222452700138092,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.63646399974823,0.2137963622808456,0.9935953617095948,284.78564453125,284.95001220703125,298.6538391113281,288.1611328125,297.6346130371094,297.1898803710937,284.7840576171875,1.0,0.6464515924453735,0.406950294971466,0.406950294971466,1.0,1.0,-3.203906297683716,0.9742241501808168,2.229681968688965,0.2495000511407852,0.8971325159072876,0.8971325159072876,0.0,243.2814178466797,233.0,43843.58203125,0.0,3203.509765625,1.0,280.3578186035156,283.2322998046875,291.1912536621094,294.0142822265625,293.1499938964844,293.1499938964844,280.6499938964844,36174.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983550786972046,1.0,0.0,0.0,3.649486541748047,3.649510622024536,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.11328125,0.0,1533.8994140625,1895.4371337890625,0.0,4159.51123046875,0.9052691459655762,1.0,0.0,3.0,1.0,0.0
