time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7491946220397949,0.3506295680999756,0.3210980594158172,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8479119539260864,0.5154695510864258,0.4930576086044311,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.971138060092926,0.7639586329460144,0.5350984930992126,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7372215986251831,0.3328245282173157,0.3212489485740661,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6371095776557922,0.2128564715385437,0.9881017208099364,284.94158935546875,284.95001220703125,298.62353515625,288.1533508300781,297.6219787597656,297.1861572265625,284.9424133300781,1.0,0.6428428888320923,0.4064075946807861,0.4064075946807861,1.0,1.0,-3.1924245357513428,0.9686879515647888,2.2237367630004883,0.2466456741094589,0.8983086943626404,0.8983086943626404,0.0,239.746826171875,221.0,42616.5625,0.0,3159.35986328125,1.0,280.64215087890625,283.4327697753906,291.111083984375,293.8061828613281,293.1499938964844,293.1499938964844,280.95001220703125,36053.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714555144309998,1.0,0.0,0.0,3.646765947341919,3.646790027618408,8.873788601704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.67041015625,0.0,1529.9749755859375,1895.4371337890625,0.0,4054.01806640625,0.9046021699905396,1.0,0.0,3.0,1.0,0.0
12157800,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7491946220397949,0.3506295680999756,0.3210980594158172,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8479119539260864,0.5154695510864258,0.4930576086044311,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.971138060092926,0.7639586329460144,0.5350984930992126,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7372215986251831,0.3328245282173157,0.3212489485740661,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6371095776557922,0.2128564715385437,0.9881017208099364,284.94158935546875,284.95001220703125,298.62353515625,288.1533508300781,297.6219787597656,297.1861572265625,284.9424133300781,1.0,0.6428428888320923,0.4064075946807861,0.4064075946807861,1.0,1.0,-3.1924245357513428,0.9686879515647888,2.2237367630004883,0.2466456741094589,0.8983086943626404,0.8983086943626404,0.0,239.746826171875,221.0,42616.5625,0.0,3159.35986328125,1.0,280.64215087890625,283.4327697753906,291.111083984375,293.8061828613281,293.1499938964844,293.1499938964844,280.95001220703125,36053.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714555144309998,1.0,0.0,0.0,3.646765947341919,3.646790027618408,8.873788601704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.67041015625,0.0,1529.9749755859375,1895.4371337890625,0.0,4054.01806640625,0.9046021699905396,1.0,0.0,3.0,1.0,0.0
12157860,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7544817328453064,0.3503324687480926,0.3203425109386444,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8538311123847961,0.5146479606628418,0.4917542636394501,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.979509174823761,0.767224133014679,0.5369346737861633,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7425472736358643,0.3329636454582214,0.3208873569965362,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.6413171291351318,0.2125597149133682,0.9845767617225648,285.1190185546875,284.95001220703125,298.5906982421875,288.1444702148437,297.6177062988281,297.1950378417969,285.1202697753906,1.0,0.6376533508300781,0.4060215950012207,0.4060215950012207,1.0,1.0,-3.187477827072144,0.965875208377838,2.22160267829895,0.245085209608078,0.9020412564277648,0.9020412564277648,0.0,231.3562774658203,209.0,41462.0546875,0.0,3103.078125,1.0,280.9417419433594,283.65350341796875,291.0846252441406,293.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,35855.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956197202205658,1.0,0.0,0.0,3.651540279388428,3.651564121246338,8.89703812845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.94384765625,0.0,1533.801025390625,1895.4371337890625,0.0,3918.615966796875,0.9055396914482116,1.0,0.0,3.0,1.0,0.0
12157920,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7544817328453064,0.3503324687480926,0.3203425109386444,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8538311123847961,0.5146479606628418,0.4917542636394501,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.979509174823761,0.767224133014679,0.5369346737861633,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7425472736358643,0.3329636454582214,0.3208873569965362,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.6413171291351318,0.2125597149133682,0.9845767617225648,285.1190185546875,284.95001220703125,298.5906982421875,288.1444702148437,297.6177062988281,297.1950378417969,285.1202697753906,1.0,0.6376533508300781,0.4060215950012207,0.4060215950012207,1.0,1.0,-3.187477827072144,0.965875208377838,2.22160267829895,0.245085209608078,0.9020412564277648,0.9020412564277648,0.0,231.3562774658203,209.0,41462.0546875,0.0,3103.078125,1.0,280.9417419433594,283.65350341796875,291.0846252441406,293.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,35855.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956197202205658,1.0,0.0,0.0,3.651540279388428,3.651564121246338,8.89703812845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.94384765625,0.0,1533.801025390625,1895.4371337890625,0.0,3918.615966796875,0.9055396914482116,1.0,0.0,3.0,1.0,0.0
12157980,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7605593800544739,0.3487741649150848,0.319038450717926,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8608370423316956,0.5126286149024963,0.4899505376815796,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9881056547164916,0.7683766484260559,0.5379791855812073,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7488418817520142,0.3323565721511841,0.3202609419822693,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.64643394947052,0.2118168920278549,0.9805273413658142,284.9421691894531,284.95001220703125,298.55535888671875,288.1344299316406,297.6009216308594,297.18731689453125,284.9404296875,1.0,0.6314167380332947,0.4056356251239776,0.4056356251239776,1.0,1.0,-3.179388999938965,0.961948812007904,2.217440366744995,0.2433789521455764,0.9005119800567627,0.9005119800567627,0.0,221.8502349853516,197.0,42419.55078125,0.0,3034.24853515625,1.0,280.6578063964844,283.4364929199219,291.1705627441406,293.9012756347656,293.1499938964844,293.1499938964844,280.3500061035156,35977.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676697850227356,1.0,0.0,0.0,3.653172731399536,3.6531965732574463,8.904995070224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.80029296875,0.0,1536.534912109375,1895.4371337890625,0.0,4020.652587890625,0.9059610962867736,1.0,0.0,3.0,1.0,0.0
12158040,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7605593800544739,0.3487741649150848,0.319038450717926,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8608370423316956,0.5126286149024963,0.4899505376815796,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9881056547164916,0.7683766484260559,0.5379791855812073,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7488418817520142,0.3323565721511841,0.3202609419822693,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.64643394947052,0.2118168920278549,0.9805273413658142,284.9421691894531,284.95001220703125,298.55535888671875,288.1344299316406,297.6009216308594,297.18731689453125,284.9404296875,1.0,0.6314167380332947,0.4056356251239776,0.4056356251239776,1.0,1.0,-3.179388999938965,0.961948812007904,2.217440366744995,0.2433789521455764,0.9005119800567627,0.9005119800567627,0.0,221.8502349853516,197.0,42419.55078125,0.0,3034.24853515625,1.0,280.6578063964844,283.4364929199219,291.1705627441406,293.9012756347656,293.1499938964844,293.1499938964844,280.3500061035156,35977.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676697850227356,1.0,0.0,0.0,3.653172731399536,3.6531965732574463,8.904995070224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.80029296875,0.0,1536.534912109375,1895.4371337890625,0.0,4020.652587890625,0.9059610962867736,1.0,0.0,3.0,1.0,0.0
12158100,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.763234555721283,0.3474851846694946,0.317886620759964,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8640586733818054,0.5110682845115662,0.4885021150112152,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9918410778045654,0.7682180404663086,0.5379301905632019,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7517384886741638,0.3316444754600525,0.3195576071739197,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.6487328410148621,0.2111329138278961,0.9771560430526732,284.7972717285156,284.95001220703125,298.5367736816406,288.12896728515625,297.5881042480469,297.1776123046875,284.7890319824219,1.0,0.6278097033500671,0.4054426550865173,0.4054426550865173,1.0,1.0,-3.1713104248046875,0.9585595726966858,2.2127506732940674,0.2419882267713546,0.8980860710144043,0.8980860710144043,0.0,217.1436309814453,197.0,43298.1171875,0.0,2991.7509765625,1.0,280.4011535644531,283.2544250488281,291.20367431640625,294.05145263671875,293.1499938964844,293.1499938964844,280.3500061035156,36094.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771979451179504,1.0,0.0,0.0,3.6511459350585938,3.651170015335083,8.895116820895055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.41845703125,0.0,1535.152587890625,1895.4371337890625,0.0,4104.3193359375,0.905549705028534,1.0,0.0,3.0,1.0,0.0
12158160,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7656665444374084,0.3459684550762176,0.3164304792881012,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8670781254768372,0.509239912033081,0.486702561378479,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.9952420592308044,0.7677530646324158,0.5375365018844604,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7544457912445068,0.3307147920131683,0.3185893297195434,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.6508205533027649,0.2102636992931366,0.9728005528450012,284.74151611328125,284.95001220703125,298.5175170898437,288.1231994628906,297.57342529296875,297.1655578613281,284.7394714355469,1.0,0.623871386051178,0.4052636921405792,0.4052636921405792,1.0,1.0,-3.1605260372161865,0.9542489647865297,2.2062768936157227,0.2402734011411667,0.8960960507392883,0.8960960507392883,0.0,212.4717712402344,185.0,43284.92578125,0.0,2944.025390625,1.0,280.3581237792969,283.1988220214844,291.1767883300781,293.98370361328125,293.1499938964844,293.1499938964844,280.6499938964844,36198.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818119406700134,1.0,0.0,0.0,3.646538257598877,3.646562337875366,8.872680723470694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.5078125,0.0,1530.8011474609375,1895.4371337890625,0.0,4144.45361328125,0.9046210050582886,1.0,0.0,3.0,1.0,0.0
12158220,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7717040181159973,0.3442758917808532,0.3142033517360687,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8741986155509949,0.5068382024765015,0.4837165176868438,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.7693918347358704,0.531818151473999,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7607532739639282,0.3296568095684051,0.3169911503791809,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6556848883628845,0.2090089470148086,0.9647658467292786,284.8882141113281,284.95001220703125,298.4771728515625,288.1107177734375,297.55731201171875,297.1611022949219,284.888427734375,1.0,0.6152573823928833,0.4049057960510254,0.4049057960510254,1.0,1.0,-3.135292291641236,0.9443165063858032,2.1909756660461426,0.236648216843605,0.8965052366256714,0.8965052366256714,0.0,202.74644470214844,173.0,41925.94921875,0.0,2840.446533203125,1.0,280.6421203613281,283.3920288085937,291.0678100585937,293.7303466796875,293.1499938964844,293.1499938964844,280.95001220703125,36105.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691451787948608,1.0,0.0,0.0,3.641943454742432,3.641967296600342,8.850334438648133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.552734375,0.0,1525.0103759765625,1895.4371337890625,0.0,4033.6748046875,0.9035555720329284,1.0,0.0,3.0,1.0,0.0
12158280,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7717040181159973,0.3442758917808532,0.3142033517360687,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8741986155509949,0.5068382024765015,0.4837165176868438,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.7693918347358704,0.531818151473999,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7607532739639282,0.3296568095684051,0.3169911503791809,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6556848883628845,0.2090089470148086,0.9647658467292786,284.8882141113281,284.95001220703125,298.4771728515625,288.1107177734375,297.55731201171875,297.1611022949219,284.888427734375,1.0,0.6152573823928833,0.4049057960510254,0.4049057960510254,1.0,1.0,-3.135292291641236,0.9443165063858032,2.1909756660461426,0.236648216843605,0.8965052366256714,0.8965052366256714,0.0,202.74644470214844,173.0,41925.94921875,0.0,2840.446533203125,1.0,280.6421203613281,283.3920288085937,291.0678100585937,293.7303466796875,293.1499938964844,293.1499938964844,280.95001220703125,36105.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691451787948608,1.0,0.0,0.0,3.641943454742432,3.641967296600342,8.850334438648133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.552734375,0.0,1525.0103759765625,1895.4371337890625,0.0,4033.6748046875,0.9035555720329284,1.0,0.0,3.0,1.0,0.0
12158340,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7795486450195312,0.3436478972434997,0.3131290376186371,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8830406665802002,0.5055618286132812,0.4819614887237549,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.7756842374801636,0.5144198536872864,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7686222791671753,0.3294242322444916,0.3162596821784973,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6619832515716553,0.2084016501903534,0.9597072005271912,285.0472106933594,284.95001220703125,298.434326171875,288.096923828125,297.5602722167969,297.18511962890625,285.04742431640625,1.0,0.6056731939315796,0.4045478999614715,0.4045478999614715,1.0,1.0,-3.104529857635498,0.9324671030044556,2.172062873840332,0.2316649854183197,0.899163007736206,0.899163007736206,0.0,192.56431579589844,161.0,40518.10546875,0.0,2724.078857421875,1.0,280.94171142578125,283.59765625,291.02752685546875,293.5852966308594,293.1499938964844,293.1499938964844,281.25,35935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951855719089508,1.0,0.0,0.0,3.64382004737854,3.64384388923645,8.859457807375293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.041015625,0.0,1525.8245849609375,1895.4371337890625,0.0,3879.664306640625,0.9038639068603516,1.0,0.0,3.0,1.0,0.0
12158400,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7795486450195312,0.3436478972434997,0.3131290376186371,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8830406665802002,0.5055618286132812,0.4819614887237549,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.7756842374801636,0.5144198536872864,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7686222791671753,0.3294242322444916,0.3162596821784973,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6619832515716553,0.2084016501903534,0.9597072005271912,285.0472106933594,284.95001220703125,298.434326171875,288.096923828125,297.5602722167969,297.18511962890625,285.04742431640625,1.0,0.6056731939315796,0.4045478999614715,0.4045478999614715,1.0,1.0,-3.104529857635498,0.9324671030044556,2.172062873840332,0.2316649854183197,0.899163007736206,0.899163007736206,0.0,192.56431579589844,161.0,40518.10546875,0.0,2724.078857421875,1.0,280.94171142578125,283.59765625,291.02752685546875,293.5852966308594,293.1499938964844,293.1499938964844,281.25,35935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951855719089508,1.0,0.0,0.0,3.64382004737854,3.64384388923645,8.859457807375293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.041015625,0.0,1525.8245849609375,1895.4371337890625,0.0,3879.664306640625,0.9038639068603516,1.0,0.0,3.0,1.0,0.0
12158460,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.7896475195884705,0.343533307313919,0.3125629723072052,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8943234086036682,0.5048788785934448,0.4808167815208435,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.9990000128746032,0.7851353883743286,0.494526743888855,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7787288427352905,0.32967609167099,0.3160106539726257,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.6704310178756714,0.2082880288362503,0.9568468928337096,285.2174072265625,284.95001220703125,298.3889465332031,288.0818176269531,297.57586669921875,297.2275085449219,285.2176818847656,1.0,0.5956231951713562,0.4046605825424194,0.4046605825424194,1.0,1.0,-3.0748181343078613,0.9221636056900024,2.1526544094085693,0.228281021118164,0.9041772484779358,0.9041772484779358,0.0,181.5368194580078,164.0,39326.33203125,0.0,2607.856201171875,1.0,281.24169921875,283.8127136230469,291.0145263671875,293.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,35725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353839755058287,1.0,0.0,0.0,3.653462886810303,3.653486967086792,8.90641047135432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.2353515625,0.0,1534.9708251953125,1895.4371337890625,0.0,3730.39013671875,0.9058794379234314,1.0,0.0,3.0,1.0,0.0
12158520,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.7896475195884705,0.343533307313919,0.3125629723072052,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8943234086036682,0.5048788785934448,0.4808167815208435,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.9990000128746032,0.7851353883743286,0.494526743888855,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7787288427352905,0.32967609167099,0.3160106539726257,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.6704310178756714,0.2082880288362503,0.9568468928337096,285.2174072265625,284.95001220703125,298.3889465332031,288.0818176269531,297.57586669921875,297.2275085449219,285.2176818847656,1.0,0.5956231951713562,0.4046605825424194,0.4046605825424194,1.0,1.0,-3.0748181343078613,0.9221636056900024,2.1526544094085693,0.228281021118164,0.9041772484779358,0.9041772484779358,0.0,181.5368194580078,164.0,39326.33203125,0.0,2607.856201171875,1.0,281.24169921875,283.8127136230469,291.0145263671875,293.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,35725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353839755058287,1.0,0.0,0.0,3.653462886810303,3.653486967086792,8.90641047135432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.2353515625,0.0,1534.9708251953125,1895.4371337890625,0.0,3730.39013671875,0.9058794379234314,1.0,0.0,3.0,1.0,0.0
12158580,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7945047616958618,0.3419849276542663,0.3114483654499054,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8998672366142273,0.502804160118103,0.4791581630706787,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.792786180973053,0.4840368628501892,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.784032940864563,0.3290025591850281,0.3155216574668884,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6748521327972412,0.2076723575592041,0.9541952610015868,285.0242004394531,284.95001220703125,298.341064453125,288.0653381347656,297.5768127441406,297.2499389648437,285.02215576171875,1.0,0.5901484489440918,0.4047732949256897,0.4047732949256897,1.0,1.0,-3.055086612701416,0.915435791015625,2.139650821685791,0.2261363118886947,0.9036088585853576,0.9036088585853576,0.0,175.7213592529297,167.0,40083.98828125,0.0,2539.678466796875,1.0,280.957763671875,283.5792236328125,291.0999755859375,293.6903686523437,293.1499938964844,293.1499938964844,280.6499938964844,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946854829788208,1.0,0.0,0.0,3.659681558609009,3.659705638885498,8.936755193644785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.67236328125,0.0,1542.880126953125,1895.4371337890625,0.0,3834.584228515625,0.9073323011398317,1.0,0.0,3.0,1.0,0.0
12158640,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7945047616958618,0.3419849276542663,0.3114483654499054,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8998672366142273,0.502804160118103,0.4791581630706787,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.792786180973053,0.4840368628501892,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.784032940864563,0.3290025591850281,0.3155216574668884,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6748521327972412,0.2076723575592041,0.9541952610015868,285.0242004394531,284.95001220703125,298.341064453125,288.0653381347656,297.5768127441406,297.2499389648437,285.02215576171875,1.0,0.5901484489440918,0.4047732949256897,0.4047732949256897,1.0,1.0,-3.055086612701416,0.915435791015625,2.139650821685791,0.2261363118886947,0.9036088585853576,0.9036088585853576,0.0,175.7213592529297,167.0,40083.98828125,0.0,2539.678466796875,1.0,280.957763671875,283.5792236328125,291.0999755859375,293.6903686523437,293.1499938964844,293.1499938964844,280.6499938964844,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946854829788208,1.0,0.0,0.0,3.659681558609009,3.659705638885498,8.936755193644785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.67236328125,0.0,1542.880126953125,1895.4371337890625,0.0,3834.584228515625,0.9073323011398317,1.0,0.0,3.0,1.0,0.0
12158700,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7947240471839905,0.3406994044780731,0.3104248046875,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9002617001533508,0.5012068152427673,0.4778085649013519,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.795173704624176,0.4820584058761596,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7846032381057739,0.328226774930954,0.3149005472660064,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6752033233642578,0.2070321887731552,0.9516950845718384,284.8773803710937,284.95001220703125,298.316162109375,288.0565795898437,297.56866455078125,297.24920654296875,284.8685913085937,1.0,0.588326632976532,0.4048296213150024,0.4048296213150024,1.0,1.0,-3.04610276222229,0.9123777747154236,2.1337249279022217,0.2252354770898819,0.9017002582550048,0.9017002582550048,0.0,174.4329071044922,167.0,40953.52734375,0.0,2515.962890625,1.0,280.700927734375,283.3944396972656,291.1318664550781,293.8369445800781,293.1499938964844,293.1499938964844,280.6499938964844,35970.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565380215644836,1.0,0.0,0.0,3.6599738597869873,3.659997940063477,8.938183100326569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.0869140625,0.0,1544.072021484375,1895.4371337890625,0.0,3921.665771484375,0.9074388146400452,1.0,0.0,3.0,1.0,0.0
12158760,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7937847375869751,0.3391891717910766,0.3091261684894562,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8994083404541016,0.4993439316749573,0.4761359393596649,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9990000128746032,0.796750009059906,0.4816983938217163,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7840585708618164,0.3272220194339752,0.3140273094177246,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.6745186448097229,0.2061878144741058,0.9482572674751282,284.82080078125,284.95001220703125,298.2906799316406,288.0474548339844,297.5560913085937,297.2423400878906,284.8187561035156,1.0,0.5869021415710449,0.4048957824707031,0.4048957824707031,1.0,1.0,-3.0369155406951904,0.9092686176300048,2.127646923065185,0.2243352979421615,0.9002287983894348,0.9002287983894348,0.0,173.90451049804688,170.0,40961.36328125,0.0,2495.927490234375,1.0,280.6580505371094,283.3382263183594,291.10235595703125,293.7674255371094,293.1499938964844,293.1499938964844,280.3500061035156,36072.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613310098648072,1.0,0.0,0.0,3.657711744308472,3.657735824584961,8.927137287173537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1923828125,0.0,1542.309814453125,1895.4371337890625,0.0,3964.441650390625,0.907033145427704,1.0,0.0,3.0,1.0,0.0
12158820,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.7899782657623291,0.3357988595962524,0.3062531650066376,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.8955433964729309,0.4951637983322143,0.4724065959453583,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.9990000128746032,0.7980775833129883,0.4839524030685425,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.7810150384902954,0.324802428483963,0.3119252622127533,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174621582031,0.6712527871131897,0.2040768712759018,0.939659297466278,284.6162414550781,284.95001220703125,298.2377624511719,288.0281066894531,297.5230712890625,297.2182006835937,284.6141357421875,1.0,0.5848916172981262,0.4050281345844269,0.4050281345844269,1.0,1.0,-3.0188262462615967,0.9031482934951782,2.115677833557129,0.2225658297538757,0.8941089510917664,0.8941089510917664,0.0,174.26905822753906,173.0,41760.2265625,0.0,2464.019287109375,1.0,280.3582458496094,283.0993957519531,291.0758972167969,293.7964782714844,293.1499938964844,293.1499938964844,280.6499938964844,36340.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973698616027832,1.0,0.0,0.0,3.6458311080932617,3.645854949951172,8.869238854458672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.2138671875,0.0,1531.0809326171875,1895.4371337890625,0.0,4073.7119140625,0.904556930065155,1.0,0.0,3.0,1.0,0.0
12158880,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.7899782657623291,0.3357988595962524,0.3062531650066376,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.8955433964729309,0.4951637983322143,0.4724065959453583,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.9990000128746032,0.7980775833129883,0.4839524030685425,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.7810150384902954,0.324802428483963,0.3119252622127533,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174621582031,0.6712527871131897,0.2040768712759018,0.939659297466278,284.6162414550781,284.95001220703125,298.2377624511719,288.0281066894531,297.5230712890625,297.2182006835937,284.6141357421875,1.0,0.5848916172981262,0.4050281345844269,0.4050281345844269,1.0,1.0,-3.0188262462615967,0.9031482934951782,2.115677833557129,0.2225658297538757,0.8941089510917664,0.8941089510917664,0.0,174.26905822753906,173.0,41760.2265625,0.0,2464.019287109375,1.0,280.3582458496094,283.0993957519531,291.0758972167969,293.7964782714844,293.1499938964844,293.1499938964844,280.6499938964844,36340.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973698616027832,1.0,0.0,0.0,3.6458311080932617,3.645854949951172,8.869238854458672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.2138671875,0.0,1531.0809326171875,1895.4371337890625,0.0,4073.7119140625,0.904556930065155,1.0,0.0,3.0,1.0,0.0
12158940,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7860928177833557,0.3336621522903442,0.3040010035037994,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8913432955741882,0.4921959638595581,0.4692570865154266,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9990000128746032,0.8001018166542053,0.4873525500297546,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7776398658752441,0.3231655061244964,0.3101476728916168,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.6675323843955994,0.2023525834083557,0.9313625693321228,284.771484375,284.95001220703125,298.1823425292969,288.0072631835937,297.4996032714844,297.2084045410156,284.7723083496094,1.0,0.5837460160255432,0.4051604866981506,0.4051604866981506,1.0,1.0,-3.0043015480041504,0.8982976675033569,2.106003761291504,0.2211582362651825,0.892999529838562,0.892999529838562,0.0,175.32431030273438,176.0,40488.6640625,0.0,2442.54296875,1.0,280.64208984375,283.3016357421875,290.9561767578125,293.530029296875,293.1499938964844,293.1499938964844,280.95001220703125,36265.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591401815414428,1.0,0.0,0.0,3.6351852416992174,3.635209083557129,8.817518732939789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.8916015625,0.0,1518.7286376953125,1895.4371337890625,0.0,3944.91748046875,0.9021567702293396,1.0,0.0,3.0,1.0,0.0
12159000,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7860928177833557,0.3336621522903442,0.3040010035037994,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8913432955741882,0.4921959638595581,0.4692570865154266,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9990000128746032,0.8001018166542053,0.4873525500297546,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7776398658752441,0.3231655061244964,0.3101476728916168,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.6675323843955994,0.2023525834083557,0.9313625693321228,284.771484375,284.95001220703125,298.1823425292969,288.0072631835937,297.4996032714844,297.2084045410156,284.7723083496094,1.0,0.5837460160255432,0.4051604866981506,0.4051604866981506,1.0,1.0,-3.0043015480041504,0.8982976675033569,2.106003761291504,0.2211582362651825,0.892999529838562,0.892999529838562,0.0,175.32431030273438,176.0,40488.6640625,0.0,2442.54296875,1.0,280.64208984375,283.3016357421875,290.9561767578125,293.530029296875,293.1499938964844,293.1499938964844,280.95001220703125,36265.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591401815414428,1.0,0.0,0.0,3.6351852416992174,3.635209083557129,8.817518732939789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.8916015625,0.0,1518.7286376953125,1895.4371337890625,0.0,3944.91748046875,0.9021567702293396,1.0,0.0,3.0,1.0,0.0
12159060,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7836012840270996,0.3326126039028168,0.302931547164917,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8884100914001465,0.4904533326625824,0.4674489796161651,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.8034199476242065,0.4901639819145202,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.775459349155426,0.3224749565124511,0.3093672096729278,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6649426817893982,0.2013282179832458,0.926330268383026,284.9497985839844,284.95001220703125,298.1244201660156,287.9848937988281,297.48590087890625,297.21356201171875,284.95086669921875,1.0,0.5835514068603516,0.405242919921875,0.405242919921875,1.0,1.0,-2.9972283840179443,0.8959755897521973,2.101252794265747,0.2206330001354217,0.8944812417030334,0.8944812417030334,0.0,176.40399169921875,179.0,39287.51953125,0.0,2435.0390625,1.0,280.9416198730469,283.5246276855469,290.9136962890625,293.3921203613281,293.1499938964844,293.1499938964844,281.25,36085.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413771629333496,1.0,0.0,0.0,3.6313631534576416,3.631386995315552,8.798986073088599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.68505859375,0.0,1513.1712646484375,1895.4371337890625,0.0,3784.959716796875,0.9011860489845276,1.0,0.0,3.0,1.0,0.0
12159120,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7836012840270996,0.3326126039028168,0.302931547164917,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8884100914001465,0.4904533326625824,0.4674489796161651,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.8034199476242065,0.4901639819145202,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.775459349155426,0.3224749565124511,0.3093672096729278,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6649426817893982,0.2013282179832458,0.926330268383026,284.9497985839844,284.95001220703125,298.1244201660156,287.9848937988281,297.48590087890625,297.21356201171875,284.95086669921875,1.0,0.5835514068603516,0.405242919921875,0.405242919921875,1.0,1.0,-2.9972283840179443,0.8959755897521973,2.101252794265747,0.2206330001354217,0.8944812417030334,0.8944812417030334,0.0,176.40399169921875,179.0,39287.51953125,0.0,2435.0390625,1.0,280.9416198730469,283.5246276855469,290.9136962890625,293.3921203613281,293.1499938964844,293.1499938964844,281.25,36085.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413771629333496,1.0,0.0,0.0,3.6313631534576416,3.631386995315552,8.798986073088599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.68505859375,0.0,1513.1712646484375,1895.4371337890625,0.0,3784.959716796875,0.9011860489845276,1.0,0.0,3.0,1.0,0.0
12159180,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7814843058586121,0.3320375978946686,0.3023822009563446,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8858137726783752,0.4893005192279815,0.4663072526454925,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.8073477149009705,0.4931648373603821,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7736716866493225,0.3222889602184295,0.3091464042663574,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.6628493070602417,0.2007438838481903,0.9235490560531616,285.1365051269531,284.95001220703125,298.0639953613281,287.9609069824219,297.4755554199219,297.2244873046875,285.1376647949219,1.0,0.5841533541679382,0.4053253829479217,0.4053253829479217,1.0,1.0,-2.995190143585205,0.8954441547393799,2.099745988845825,0.2207898497581482,0.8985130190849304,0.8985130190849304,0.0,177.78207397460938,182.0,38270.97265625,0.0,2438.333251953125,1.0,281.2416076660156,283.7544250488281,290.8980712890625,293.3061828613281,293.1499938964844,293.1499938964844,281.54998779296875,35855.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258025288581848,1.0,0.0,0.0,3.636076211929321,3.636100053787232,8.821841106509964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.34716796875,0.0,1516.6536865234375,1895.4371337890625,0.0,3642.608154296875,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12159240,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7814843058586121,0.3320375978946686,0.3023822009563446,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8858137726783752,0.4893005192279815,0.4663072526454925,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.8073477149009705,0.4931648373603821,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7736716866493225,0.3222889602184295,0.3091464042663574,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.6628493070602417,0.2007438838481903,0.9235490560531616,285.1365051269531,284.95001220703125,298.0639953613281,287.9609069824219,297.4755554199219,297.2244873046875,285.1376647949219,1.0,0.5841533541679382,0.4053253829479217,0.4053253829479217,1.0,1.0,-2.995190143585205,0.8954441547393799,2.099745988845825,0.2207898497581482,0.8985130190849304,0.8985130190849304,0.0,177.78207397460938,182.0,38270.97265625,0.0,2438.333251953125,1.0,281.2416076660156,283.7544250488281,290.8980712890625,293.3061828613281,293.1499938964844,293.1499938964844,281.54998779296875,35855.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258025288581848,1.0,0.0,0.0,3.636076211929321,3.636100053787232,8.821841106509964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.34716796875,0.0,1516.6536865234375,1895.4371337890625,0.0,3642.608154296875,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12159300,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7803816199302673,0.3318479359149933,0.302182137966156,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8844618201255798,0.4888481497764587,0.4658454954624176,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.9990000128746032,0.8094234466552734,0.494882583618164,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.7727597951889038,0.322306752204895,0.3091422021389007,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.6618335247039795,0.2005534023046493,0.922652304172516,285.2787475585937,284.95001220703125,298.0328369140625,287.9483337402344,297.4705505371094,297.23052978515625,285.2871398925781,1.0,0.5846914052963257,0.4053665995597839,0.4053665995597839,1.0,1.0,-2.995375156402588,0.8956078886985779,2.099767208099365,0.2210323363542556,0.9020795822143556,0.9020795822143556,0.0,178.62733459472656,182.0,37446.51171875,0.0,2442.992919921875,1.0,281.4984130859375,283.9371337890625,290.8665771484375,293.1738586425781,293.1499938964844,293.1499938964844,281.54998779296875,35715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167102575302124,1.0,0.0,0.0,3.641802549362183,3.6418263912200928,8.84964947545086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.81640625,0.0,1521.94384765625,1895.4371337890625,0.0,3558.7685546875,0.9033029675483704,1.0,0.0,3.0,1.0,0.0
12159360,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.7794238328933716,0.3317442238330841,0.3021264672279358,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.8832356929779053,0.4884965419769287,0.465546190738678,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.9990000128746032,0.8115889430046082,0.4965776801109314,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.7719697952270508,0.3224103152751922,0.3092621266841888,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.6609469056129456,0.2004368156194687,0.922210693359375,285.32623291015625,284.95001220703125,298.0010681152344,287.9353332519531,297.4659729003906,297.237548828125,285.32733154296875,1.0,0.5853778123855591,0.4053027033805847,0.4053027033805847,1.0,1.0,-2.9965980052948,0.8958904147148132,2.100707530975342,0.2211563289165496,0.905110239982605,0.905110239982605,0.0,179.5049591064453,185.0,37364.90625,0.0,2449.734130859375,1.0,281.5417785644531,283.9857788085937,290.8857116699219,293.2372131347656,293.1499938964844,293.1499938964844,281.25,35602.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130871295928956,1.0,0.0,0.0,3.65022611618042,3.65024995803833,8.890635854186257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.7958984375,0.0,1530.44677734375,1895.4371337890625,0.0,3525.231201171875,0.905074656009674,1.0,0.0,3.0,1.0,0.0
12159420,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7756643891334534,0.3299186527729034,0.3010678589344024,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8790079355239868,0.4861730635166168,0.4639801979064941,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9990000128746032,0.8131319880485535,0.5019276738166809,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.7688578367233276,0.3214826285839081,0.3088617920875549,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.6578600406646729,0.1994412243366241,0.9194732904434204,285.1374816894531,284.95001220703125,297.93560791015625,287.9080810546875,297.4371643066406,297.22467041015625,285.135498046875,1.0,0.5868456363677979,0.4051749110221863,0.4051749110221863,1.0,1.0,-2.996110439300537,0.8953659534454346,2.1007444858551025,0.2210869044065475,0.9061075448989868,0.9061075448989868,0.0,182.12168884277344,188.0,38206.765625,0.0,2462.203369140625,1.0,281.2577819824219,283.7551574707031,290.9643249511719,293.44122314453125,293.1499938964844,293.1499938964844,280.95001220703125,35708.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92917138338089,1.0,0.0,0.0,3.6619484424591056,3.661972522735596,8.947829996941437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.27734375,0.0,1544.310546875,1895.4371337890625,0.0,3673.5439453125,0.9077398180961608,1.0,0.0,3.0,1.0,0.0
12159480,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7756643891334534,0.3299186527729034,0.3010678589344024,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8790079355239868,0.4861730635166168,0.4639801979064941,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9990000128746032,0.8131319880485535,0.5019276738166809,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.7688578367233276,0.3214826285839081,0.3088617920875549,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.6578600406646729,0.1994412243366241,0.9194732904434204,285.1374816894531,284.95001220703125,297.93560791015625,287.9080810546875,297.4371643066406,297.22467041015625,285.135498046875,1.0,0.5868456363677979,0.4051749110221863,0.4051749110221863,1.0,1.0,-2.996110439300537,0.8953659534454346,2.1007444858551025,0.2210869044065475,0.9061075448989868,0.9061075448989868,0.0,182.12168884277344,188.0,38206.765625,0.0,2462.203369140625,1.0,281.2577819824219,283.7551574707031,290.9643249511719,293.44122314453125,293.1499938964844,293.1499938964844,280.95001220703125,35708.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92917138338089,1.0,0.0,0.0,3.6619484424591056,3.661972522735596,8.947829996941437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.27734375,0.0,1544.310546875,1895.4371337890625,0.0,3673.5439453125,0.9077398180961608,1.0,0.0,3.0,1.0,0.0
12159540,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7694727778434753,0.3267415761947632,0.2986119091510772,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.872376024723053,0.4823387265205383,0.4608280956745147,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.8116286396980286,0.5097973346710205,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7635459303855896,0.3193501830101013,0.3072518110275268,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6527101993560791,0.1974781453609466,0.9124048352241516,284.92645263671875,284.95001220703125,297.8676452636719,287.879150390625,297.3920288085937,297.18951416015625,284.9243469238281,1.0,0.5879793167114258,0.4050471484661102,0.4050471484661102,1.0,1.0,-2.9884040355682373,0.8922674059867859,2.096136569976806,0.2200240045785904,0.9040682911872864,0.9040682911872864,0.0,185.73741149902344,191.0,39019.09375,0.0,2466.4140625,1.0,280.9581298828125,283.5059509277344,290.9477233886719,293.4979553222656,293.1499938964844,293.1499938964844,280.6499938964844,35919.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946567177772522,1.0,0.0,0.0,3.665675640106201,3.6656997203826895,8.966053997028212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.2548828125,0.0,1550.0718994140625,1895.4371337890625,0.0,3831.984619140625,0.9087101817131042,1.0,0.0,3.0,1.0,0.0
