time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7694727778434753,0.3267415761947632,0.2986119091510772,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.872376024723053,0.4823387265205383,0.4608280956745147,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.8116286396980286,0.5097973346710205,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7635459303855896,0.3193501830101013,0.3072518110275268,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6527101993560791,0.1974781453609466,0.9124048352241516,284.92645263671875,284.95001220703125,297.8676452636719,287.879150390625,297.3920288085937,297.18951416015625,284.9243469238281,1.0,0.5879793167114258,0.4050471484661102,0.4050471484661102,1.0,1.0,-2.9884040355682373,0.8922674059867859,2.096136569976806,0.2200240045785904,0.9040682911872864,0.9040682911872864,0.0,185.73741149902344,191.0,39019.09375,0.0,2466.4140625,1.0,280.9581298828125,283.5059509277344,290.9477233886719,293.4979553222656,293.1499938964844,293.1499938964844,280.6499938964844,35919.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946567177772522,1.0,0.0,0.0,3.665675640106201,3.6656997203826895,8.966053997028212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.2548828125,0.0,1550.0718994140625,1895.4371337890625,0.0,3831.984619140625,0.9087101817131042,1.0,0.0,3.0,1.0,0.0
12159660,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.762454092502594,0.3229513764381408,0.2955068051815033,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.8648989796638489,0.4777494370937347,0.4568496346473694,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9990000128746032,0.8081302046775818,0.5185548067092896,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7573826909065247,0.3165572881698608,0.3049316704273224,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.6466403007507324,0.194888949394226,0.9022655487060548,284.7176818847656,284.95001220703125,297.79718017578125,287.84844970703125,297.34051513671875,297.1463928222656,284.71539306640625,1.0,0.5886439681053162,0.4049339890480041,0.4049339890480041,1.0,1.0,-2.9754438400268555,0.8873326778411865,2.088111162185669,0.2182523608207702,0.8992758393287659,0.8992758393287659,0.0,189.6576995849609,179.0,39832.015625,0.0,2462.457275390625,1.0,280.6581420898437,283.26318359375,290.9042053222656,293.50946044921875,293.1499938964844,293.1499938964844,280.95001220703125,36179.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605293869972228,1.0,0.0,0.0,3.659789562225342,3.659813642501831,8.937282700571814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.9560546875,0.0,1545.435546875,1895.4371337890625,0.0,3957.30322265625,0.907566785812378,1.0,0.0,3.0,1.0,0.0
12159720,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.762454092502594,0.3229513764381408,0.2955068051815033,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.8648989796638489,0.4777494370937347,0.4568496346473694,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9990000128746032,0.8081302046775818,0.5185548067092896,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7573826909065247,0.3165572881698608,0.3049316704273224,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.6466403007507324,0.194888949394226,0.9022655487060548,284.7176818847656,284.95001220703125,297.79718017578125,287.84844970703125,297.34051513671875,297.1463928222656,284.71539306640625,1.0,0.5886439681053162,0.4049339890480041,0.4049339890480041,1.0,1.0,-2.9754438400268555,0.8873326778411865,2.088111162185669,0.2182523608207702,0.8992758393287659,0.8992758393287659,0.0,189.6576995849609,179.0,39832.015625,0.0,2462.457275390625,1.0,280.6581420898437,283.26318359375,290.9042053222656,293.50946044921875,293.1499938964844,293.1499938964844,280.95001220703125,36179.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605293869972228,1.0,0.0,0.0,3.659789562225342,3.659813642501831,8.937282700571814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.9560546875,0.0,1545.435546875,1895.4371337890625,0.0,3957.30322265625,0.907566785812378,1.0,0.0,3.0,1.0,0.0
12159780,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.76088947057724,0.320374459028244,0.2927767932415008,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8634557723999023,0.474296897649765,0.4531692862510681,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.807040274143219,0.5169695615768433,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7563033699989319,0.3144957721233368,0.3026738166809082,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6447181105613708,0.1926754117012024,0.8913418650627136,284.8615417480469,284.95001220703125,297.72418212890625,287.81597900390625,297.3048095703125,297.1268310546875,284.861572265625,1.0,0.5840520858764648,0.404820829629898,0.404820829629898,1.0,1.0,-2.9500014781951904,0.8779325485229492,2.072068929672241,0.2148840874433517,0.8993057608604431,0.8993057608604431,0.0,187.8808441162109,167.0,38451.5078125,0.0,2407.015625,1.0,280.9422302246094,283.45513916015625,290.764404296875,293.219970703125,293.1499938964844,293.1499938964844,281.25,36114.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458007216453552,1.0,0.0,0.0,3.654895782470703,3.654919862747192,8.913397664400691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.775390625,0.0,1539.477783203125,1895.4371337890625,0.0,3825.05419921875,0.9064553380012512,1.0,0.0,3.0,1.0,0.0
12159840,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.76088947057724,0.320374459028244,0.2927767932415008,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8634557723999023,0.474296897649765,0.4531692862510681,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.807040274143219,0.5169695615768433,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7563033699989319,0.3144957721233368,0.3026738166809082,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6447181105613708,0.1926754117012024,0.8913418650627136,284.8615417480469,284.95001220703125,297.72418212890625,287.81597900390625,297.3048095703125,297.1268310546875,284.861572265625,1.0,0.5840520858764648,0.404820829629898,0.404820829629898,1.0,1.0,-2.9500014781951904,0.8779325485229492,2.072068929672241,0.2148840874433517,0.8993057608604431,0.8993057608604431,0.0,187.8808441162109,167.0,38451.5078125,0.0,2407.015625,1.0,280.9422302246094,283.45513916015625,290.764404296875,293.219970703125,293.1499938964844,293.1499938964844,281.25,36114.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458007216453552,1.0,0.0,0.0,3.654895782470703,3.654919862747192,8.913397664400691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.775390625,0.0,1539.477783203125,1895.4371337890625,0.0,3825.05419921875,0.9064553380012512,1.0,0.0,3.0,1.0,0.0
12159900,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.762100875377655,0.3195538222789764,0.2918159365653991,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8648917078971863,0.4730634689331054,0.4517646431922912,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8081487417221069,0.5127959847450256,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7576307654380798,0.3138387501239776,0.3018474280834198,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6453490257263184,0.191854178905487,0.8868050575256348,284.9889831542969,284.95001220703125,297.686767578125,287.799072265625,297.2949523925781,297.1287536621094,284.99658203125,1.0,0.580643355846405,0.4047642350196838,0.4047642350196838,1.0,1.0,-2.9356958866119385,0.8726679682731628,2.06302809715271,0.2129183858633041,0.9007890820503236,0.9007890820503236,0.0,185.2266845703125,167.0,37378.11328125,0.0,2367.918212890625,1.0,281.19891357421875,283.62615966796875,290.7020874023437,293.0297546386719,293.1499938964844,293.1499938964844,281.25,36028.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337278604507446,1.0,0.0,0.0,3.6544246673583984,3.654448747634888,8.911100053410337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.5126953125,0.0,1538.30859375,1895.4371337890625,0.0,3715.26318359375,0.9063306450843812,1.0,0.0,3.0,1.0,0.0
12159960,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7644112706184387,0.3189575672149658,0.2911180555820465,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8675112724304199,0.4720799326896667,0.4506556689739227,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.810223400592804,0.5069194436073303,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7599976658821106,0.3133838474750519,0.3012396693229675,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6468932032585144,0.1912141889333725,0.8830733299255371,285.0262451171875,284.95001220703125,297.6487121582031,287.7816772460937,297.28961181640625,297.1373291015625,285.02642822265625,1.0,0.5767285823822021,0.4049272537231445,0.4049272537231445,1.0,1.0,-2.9212450981140137,0.867866575717926,2.0533785820007324,0.2114342153072357,0.9017190337181092,0.9017190337181092,0.0,181.7384796142578,170.0,37134.890625,0.0,2324.74267578125,1.0,281.24176025390625,283.6676940917969,290.70379638671875,293.0564880371094,293.1499938964844,293.1499938964844,280.95001220703125,35954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265213012695312,1.0,0.0,0.0,3.6560215950012207,3.65604567527771,8.918889875531022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.40869140625,0.0,1539.5391845703125,1895.4371337890625,0.0,3649.21435546875,0.90660560131073,1.0,0.0,3.0,1.0,0.0
12160020,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7653355598449707,0.3173671066761017,0.2899568378925323,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8686283230781555,0.4699849784374237,0.4489537179470062,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9990000128746032,0.8122391104698181,0.5030667185783386,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7611707448959351,0.312280535697937,0.3003531694412231,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6473559737205505,0.190091535449028,0.8782732486724854,284.85284423828125,284.95001220703125,297.5946350097656,287.7566833496094,297.2758178710937,297.1407470703125,284.8477783203125,1.0,0.573685884475708,0.4051543772220611,0.4051543772220611,1.0,1.0,-2.9063291549682617,0.8630934953689575,2.043235540390014,0.2099955528974533,0.8992899060249329,0.8992899060249329,0.0,179.26087951660156,170.0,37839.046875,0.0,2286.150146484375,1.0,280.9736022949219,283.4580078125,290.7815856933594,293.25177001953125,293.1499938964844,293.1499938964844,280.95001220703125,36078.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344043135643004,1.0,0.0,0.0,3.654347896575928,3.654371976852417,8.910725455280044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.9580078125,0.0,1538.59619140625,1895.4371337890625,0.0,3721.444091796875,0.906274437904358,1.0,0.0,3.0,1.0,0.0
12160080,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7649251222610474,0.3164713084697723,0.2892014682292938,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.868268609046936,0.4688578248023987,0.4479518830776214,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9990000128746032,0.8126463294029236,0.5025654435157776,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.760951817035675,0.3116381764411926,0.2997922599315643,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6469545364379883,0.1894968599081039,0.8757414817810059,284.8277282714844,284.95001220703125,297.5707092285156,287.7455139160156,297.2669982910156,297.1383361816406,284.8254089355469,1.0,0.572629451751709,0.4052532613277435,0.4052532613277435,1.0,1.0,-2.89989709854126,0.861032247543335,2.038864850997925,0.2094128727912902,0.8985056281089783,0.8985056281089783,0.0,178.77073669433594,173.0,37794.0546875,0.0,2272.473388671875,1.0,280.9576721191406,283.4345397949219,290.7721252441406,293.2267761230469,293.1499938964844,293.1499938964844,281.25,36118.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936198353767395,1.0,0.0,0.0,3.6525161266326895,3.65254020690918,8.901794785742823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.0078125,0.0,1536.85986328125,1895.4371337890625,0.0,3737.821044921875,0.9059074521064758,1.0,0.0,3.0,1.0,0.0
12160140,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7631303668022156,0.3144784867763519,0.2871334850788116,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8664003610610962,0.4660494923591614,0.4450284242630005,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8147753477096558,0.502514123916626,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7596107721328735,0.3101068437099457,0.2981597185134887,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.645098090171814,0.1878939568996429,0.8679879903793335,284.9833374023437,284.95001220703125,297.4902038574219,287.7074584960937,297.2443542480469,297.1400756835937,284.98388671875,1.0,0.5701797604560852,0.4055792689323425,0.4055792689323425,1.0,1.0,-2.8825464248657227,0.8556165099143982,2.02692985534668,0.2079042792320251,0.9002195000648499,0.9002195000648499,0.0,178.08843994140625,176.0,36628.3046875,0.0,2238.989990234375,1.0,281.2421875,283.6366882324219,290.661376953125,292.9951477050781,293.1499938964844,293.1499938964844,280.95001220703125,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232708811759948,1.0,0.0,0.0,3.651879072189331,3.651902914047241,8.898689429770457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.21142578125,0.0,1535.228515625,1895.4371337890625,0.0,3619.31298828125,0.9057058691978456,1.0,0.0,3.0,1.0,0.0
12160200,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7631303668022156,0.3144784867763519,0.2871334850788116,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8664003610610962,0.4660494923591614,0.4450284242630005,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8147753477096558,0.502514123916626,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7596107721328735,0.3101068437099457,0.2981597185134887,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.645098090171814,0.1878939568996429,0.8679879903793335,284.9833374023437,284.95001220703125,297.4902038574219,287.7074584960937,297.2443542480469,297.1400756835937,284.98388671875,1.0,0.5701797604560852,0.4055792689323425,0.4055792689323425,1.0,1.0,-2.8825464248657227,0.8556165099143982,2.02692985534668,0.2079042792320251,0.9002195000648499,0.9002195000648499,0.0,178.08843994140625,176.0,36628.3046875,0.0,2238.989990234375,1.0,281.2421875,283.6366882324219,290.661376953125,292.9951477050781,293.1499938964844,293.1499938964844,280.95001220703125,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232708811759948,1.0,0.0,0.0,3.651879072189331,3.651902914047241,8.898689429770457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.21142578125,0.0,1535.228515625,1895.4371337890625,0.0,3619.31298828125,0.9057058691978456,1.0,0.0,3.0,1.0,0.0
12160260,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.760105311870575,0.3117378652095794,0.2850647568702698,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.863135576248169,0.4625253677368164,0.4421211779117584,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.8148002624511719,0.504930317401886,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7570828795433044,0.3080925345420837,0.2965602278709411,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6422902941703796,0.1859958618879318,0.8605021834373474,284.7893371582031,284.95001220703125,297.4071655273437,287.6674499511719,297.2105407714844,297.1270751953125,284.7870788574219,1.0,0.5689126253128052,0.4059756696224212,0.4059756696224212,1.0,1.0,-2.8685526847839355,0.8515556454658508,2.0169968605041504,0.2071064412593841,0.8965321779251099,0.8965321779251099,0.0,178.7599334716797,179.0,37320.7109375,0.0,2218.199951171875,1.0,280.9578552246094,283.4075622558594,290.7026062011719,293.1330871582031,293.1499938964844,293.1499938964844,281.25,36167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342812299728394,1.0,0.0,0.0,3.646578311920166,3.6466023921966553,8.872875696397386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.345703125,0.0,1530.6181640625,1895.4371337890625,0.0,3720.31982421875,0.9046125411987304,1.0,0.0,3.0,1.0,0.0
12160320,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.760105311870575,0.3117378652095794,0.2850647568702698,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.863135576248169,0.4625253677368164,0.4421211779117584,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.8148002624511719,0.504930317401886,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7570828795433044,0.3080925345420837,0.2965602278709411,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6422902941703796,0.1859958618879318,0.8605021834373474,284.7893371582031,284.95001220703125,297.4071655273437,287.6674499511719,297.2105407714844,297.1270751953125,284.7870788574219,1.0,0.5689126253128052,0.4059756696224212,0.4059756696224212,1.0,1.0,-2.8685526847839355,0.8515556454658508,2.0169968605041504,0.2071064412593841,0.8965321779251099,0.8965321779251099,0.0,178.7599334716797,179.0,37320.7109375,0.0,2218.199951171875,1.0,280.9578552246094,283.4075622558594,290.7026062011719,293.1330871582031,293.1499938964844,293.1499938964844,281.25,36167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342812299728394,1.0,0.0,0.0,3.646578311920166,3.6466023921966553,8.872875696397386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.345703125,0.0,1530.6181640625,1895.4371337890625,0.0,3720.31982421875,0.9046125411987304,1.0,0.0,3.0,1.0,0.0
12160380,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7561991810798645,0.309563398361206,0.282903105020523,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8588533997535706,0.4594995081424713,0.4390625953674316,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.8148059248924255,0.5090490579605103,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7536370158195496,0.3063659369945526,0.2948124408721924,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6386575698852539,0.1842060685157776,0.8523014187812805,284.9472961425781,284.95001220703125,297.3216552734375,287.62548828125,297.1790466308594,297.1182556152344,284.9479064941406,1.0,0.5682675838470459,0.4063721001148224,0.4063721001148224,1.0,1.0,-2.855265855789185,0.8477515578269958,2.007514476776123,0.2062874734401703,0.897780179977417,0.897780179977417,0.0,180.30841064453125,182.0,36172.78515625,0.0,2203.05078125,1.0,281.2421264648437,283.6123352050781,290.580322265625,292.88824462890625,293.1499938964844,293.1499938964844,281.54998779296875,36046.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213703274726868,1.0,0.0,0.0,3.644040107727051,3.644063949584961,8.860527600518253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.17724609375,0.0,1526.8941650390625,1895.4371337890625,0.0,3601.79931640625,0.90398770570755,1.0,0.0,3.0,1.0,0.0
12160440,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7561991810798645,0.309563398361206,0.282903105020523,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8588533997535706,0.4594995081424713,0.4390625953674316,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.8148059248924255,0.5090490579605103,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7536370158195496,0.3063659369945526,0.2948124408721924,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6386575698852539,0.1842060685157776,0.8523014187812805,284.9472961425781,284.95001220703125,297.3216552734375,287.62548828125,297.1790466308594,297.1182556152344,284.9479064941406,1.0,0.5682675838470459,0.4063721001148224,0.4063721001148224,1.0,1.0,-2.855265855789185,0.8477515578269958,2.007514476776123,0.2062874734401703,0.897780179977417,0.897780179977417,0.0,180.30841064453125,182.0,36172.78515625,0.0,2203.05078125,1.0,281.2421264648437,283.6123352050781,290.580322265625,292.88824462890625,293.1499938964844,293.1499938964844,281.54998779296875,36046.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213703274726868,1.0,0.0,0.0,3.644040107727051,3.644063949584961,8.860527600518253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.17724609375,0.0,1526.8941650390625,1895.4371337890625,0.0,3601.79931640625,0.90398770570755,1.0,0.0,3.0,1.0,0.0
12160500,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7546309232711792,0.308843195438385,0.2821720838546753,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8570427298545837,0.4583742022514343,0.437906950712204,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,0.8152419328689575,0.5109865069389343,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7522125244140625,0.3057892620563507,0.2942056059837341,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6371039152145386,0.1835055649280548,0.8490124940872192,285.08575439453125,284.95001220703125,297.2779541015625,287.6037292480469,297.1662902832031,297.118408203125,285.09442138671875,1.0,0.5682063698768616,0.4065702855587005,0.4065702855587005,1.0,1.0,-2.850642204284668,0.8465732932090759,2.004068851470948,0.2061451971530914,0.9000173211097717,0.9000173211097717,0.0,181.1039581298828,182.0,35293.3671875,0.0,2199.05029296875,1.0,281.4986267089844,283.7939147949219,290.5171813964844,292.7105407714844,293.1499938964844,293.1499938964844,281.54998779296875,35934.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105634093284608,1.0,0.0,0.0,3.645465135574341,3.645488977432251,8.86745908701414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.26806640625,0.0,1527.6414794921875,1895.4371337890625,0.0,3501.831787109375,0.90426903963089,1.0,0.0,3.0,1.0,0.0
12160560,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.7533549666404724,0.308299720287323,0.2816844880580902,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8555006384849548,0.4574504196643829,0.4370253980159759,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.9990000128746032,0.8159137964248657,0.5127760171890259,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.751037061214447,0.3053744435310364,0.2938043773174286,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.635781466960907,0.182930052280426,0.8464094996452332,285.1308288574219,284.95001220703125,297.2336120605469,287.5814819335937,297.155029296875,297.1211242675781,285.1316833496094,1.0,0.5683231353759766,0.4067102968692779,0.4067102968692779,1.0,1.0,-2.847534418106079,0.8458064198493958,2.001727819442749,0.2060710191726684,0.9017220735549928,0.9017220735549928,0.0,181.8855438232422,185.0,35147.4296875,0.0,2197.565185546875,1.0,281.5418395996094,283.8414001464844,290.5171813964844,292.74383544921875,293.1499938964844,293.1499938964844,281.25,35840.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048947095870972,1.0,0.0,0.0,3.649341583251953,3.6493656635284415,8.886328259904985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.91552734375,0.0,1531.2408447265625,1895.4371337890625,0.0,3449.166015625,0.9050369262695312,1.0,0.0,3.0,1.0,0.0
12160620,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.749459981918335,0.3058049082756042,0.2799724340438843,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8511462807655334,0.4542244672775268,0.434543251991272,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.814563512802124,0.5179422497749329,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7476117610931396,0.3036012351512909,0.2925511300563812,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.632287859916687,0.1811945289373397,0.8400933742523193,284.9344482421875,284.95001220703125,297.14306640625,287.5354309082031,297.1167297363281,297.1050109863281,284.93212890625,1.0,0.5687697529792786,0.4069902598857879,0.4069902598857879,1.0,1.0,-2.839611053466797,0.8436281681060791,1.9959828853607176,0.2057694196701049,0.8999637365341187,0.8999637365341187,0.0,184.20465087890625,173.0,35837.07421875,0.0,2195.357421875,1.0,281.2578125,283.60760498046875,290.57928466796875,292.9151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183239340782166,1.0,0.0,0.0,3.651036500930786,3.6510605812072754,8.894584766494518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.73046875,0.0,1534.1715087890625,1895.4371337890625,0.0,3573.682861328125,0.9054821133613586,1.0,0.0,3.0,1.0,0.0
12160680,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.749459981918335,0.3058049082756042,0.2799724340438843,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8511462807655334,0.4542244672775268,0.434543251991272,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.814563512802124,0.5179422497749329,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7476117610931396,0.3036012351512909,0.2925511300563812,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.632287859916687,0.1811945289373397,0.8400933742523193,284.9344482421875,284.95001220703125,297.14306640625,287.5354309082031,297.1167297363281,297.1050109863281,284.93212890625,1.0,0.5687697529792786,0.4069902598857879,0.4069902598857879,1.0,1.0,-2.839611053466797,0.8436281681060791,1.9959828853607176,0.2057694196701049,0.8999637365341187,0.8999637365341187,0.0,184.20465087890625,173.0,35837.07421875,0.0,2195.357421875,1.0,281.2578125,283.60760498046875,290.57928466796875,292.9151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183239340782166,1.0,0.0,0.0,3.651036500930786,3.6510605812072754,8.894584766494518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.73046875,0.0,1534.1715087890625,1895.4371337890625,0.0,3573.682861328125,0.9054821133613586,1.0,0.0,3.0,1.0,0.0
12160740,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7475214600563049,0.302067756652832,0.2768196761608124,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8494396209716797,0.4496260285377502,0.4304641187191009,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9990000128746032,0.811217725276947,0.5162851810455322,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.746346116065979,0.3007617592811584,0.2900636196136474,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.6303909420967102,0.1786620467901229,0.8294092416763306,284.7109680175781,284.95001220703125,297.04998779296875,287.4873046875,297.0676574707031,297.0744323730469,284.7079772949219,1.0,0.5640099048614502,0.4072702527046203,0.4072702527046203,1.0,1.0,-2.813120126724243,0.8347267508506775,1.9783934354782104,0.2030770182609558,0.894986629486084,0.894986629486084,0.0,182.3954467773437,161.0,36406.60546875,0.0,2142.09912109375,1.0,280.958251953125,283.35089111328125,290.549560546875,292.9465637207031,293.1499938964844,293.1499938964844,281.25,36227.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346123337745668,1.0,0.0,0.0,3.6434497833251953,3.6434736251831055,8.857656439431594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.85107421875,0.0,1527.5909423828125,1895.4371337890625,0.0,3723.34423828125,0.903946816921234,1.0,0.0,3.0,1.0,0.0
12160800,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7475214600563049,0.302067756652832,0.2768196761608124,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8494396209716797,0.4496260285377502,0.4304641187191009,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9990000128746032,0.811217725276947,0.5162851810455322,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.746346116065979,0.3007617592811584,0.2900636196136474,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.6303909420967102,0.1786620467901229,0.8294092416763306,284.7109680175781,284.95001220703125,297.04998779296875,287.4873046875,297.0676574707031,297.0744323730469,284.7079772949219,1.0,0.5640099048614502,0.4072702527046203,0.4072702527046203,1.0,1.0,-2.813120126724243,0.8347267508506775,1.9783934354782104,0.2030770182609558,0.894986629486084,0.894986629486084,0.0,182.3954467773437,161.0,36406.60546875,0.0,2142.09912109375,1.0,280.958251953125,283.35089111328125,290.549560546875,292.9465637207031,293.1499938964844,293.1499938964844,281.25,36227.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346123337745668,1.0,0.0,0.0,3.6434497833251953,3.6434736251831055,8.857656439431594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.85107421875,0.0,1527.5909423828125,1895.4371337890625,0.0,3723.34423828125,0.903946816921234,1.0,0.0,3.0,1.0,0.0
12160860,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7488972544670105,0.2993695139884949,0.2738722264766693,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8513936996459961,0.4459386169910431,0.4264590144157409,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9990000128746032,0.8111823797225952,0.507849395275116,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7481377720832825,0.2984699308872223,0.2874847054481506,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6308525204658508,0.1764113456010818,0.8177679181098938,284.85333251953125,284.95001220703125,296.9544677734375,287.4375305175781,297.03497314453125,297.0679626464844,284.8531799316406,1.0,0.5561266541481018,0.4076529443264007,0.4076529443264007,1.0,1.0,-2.777537107467652,0.8227731585502625,1.9547641277313232,0.1990792453289032,0.8948791027069092,0.8948791027069092,0.0,176.8555450439453,164.0,35049.1328125,0.0,2057.183837890625,1.0,281.2420959472656,283.5434875488281,290.38604736328125,292.6373596191406,293.1499938964844,293.1499938964844,281.54998779296875,36148.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919901967048645,1.0,0.0,0.0,3.637190341949463,3.637214183807373,8.827248052512005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.20556640625,0.0,1520.06982421875,1895.4371337890625,0.0,3588.25390625,0.9025217294692992,1.0,0.0,3.0,1.0,0.0
12160920,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7488972544670105,0.2993695139884949,0.2738722264766693,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8513936996459961,0.4459386169910431,0.4264590144157409,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9990000128746032,0.8111823797225952,0.507849395275116,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7481377720832825,0.2984699308872223,0.2874847054481506,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6308525204658508,0.1764113456010818,0.8177679181098938,284.85333251953125,284.95001220703125,296.9544677734375,287.4375305175781,297.03497314453125,297.0679626464844,284.8531799316406,1.0,0.5561266541481018,0.4076529443264007,0.4076529443264007,1.0,1.0,-2.777537107467652,0.8227731585502625,1.9547641277313232,0.1990792453289032,0.8948791027069092,0.8948791027069092,0.0,176.8555450439453,164.0,35049.1328125,0.0,2057.183837890625,1.0,281.2420959472656,283.5434875488281,290.38604736328125,292.6373596191406,293.1499938964844,293.1499938964844,281.54998779296875,36148.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919901967048645,1.0,0.0,0.0,3.637190341949463,3.637214183807373,8.827248052512005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.20556640625,0.0,1520.06982421875,1895.4371337890625,0.0,3588.25390625,0.9025217294692992,1.0,0.0,3.0,1.0,0.0
12160980,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7498083114624023,0.2978198826313019,0.2721924185752868,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8524163961410522,0.44346484541893,0.4238041341304779,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.8140256404876709,0.5028186440467834,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7491883635520935,0.2970733344554901,0.285891443490982,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6308360695838928,0.1748506128787994,0.809599757194519,285.0267639160156,284.95001220703125,296.8565673828125,287.38671875,297.0167236328125,297.0830078125,285.02734375,1.0,0.5515963435173035,0.4080356657505035,0.4080356657505035,1.0,1.0,-2.7545325756073,0.815372109413147,1.9391605854034424,0.1965679079294204,0.8973518013954163,0.8973518013954163,0.0,173.51663208007812,167.0,33882.55078125,0.0,2004.441650390625,1.0,281.54168701171875,283.7657470703125,290.30535888671875,292.4592590332031,293.1499938964844,293.1499938964844,281.8500061035156,35969.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996873497962952,1.0,0.0,0.0,3.637682199478149,3.637706279754639,8.829636612972536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.34521484375,0.0,1519.27978515625,1895.4371337890625,0.0,3400.669921875,0.9025163650512696,1.0,0.0,3.0,1.0,0.0
12161040,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7498083114624023,0.2978198826313019,0.2721924185752868,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8524163961410522,0.44346484541893,0.4238041341304779,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.8140256404876709,0.5028186440467834,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7491883635520935,0.2970733344554901,0.285891443490982,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6308360695838928,0.1748506128787994,0.809599757194519,285.0267639160156,284.95001220703125,296.8565673828125,287.38671875,297.0167236328125,297.0830078125,285.02734375,1.0,0.5515963435173035,0.4080356657505035,0.4080356657505035,1.0,1.0,-2.7545325756073,0.815372109413147,1.9391605854034424,0.1965679079294204,0.8973518013954163,0.8973518013954163,0.0,173.51663208007812,167.0,33882.55078125,0.0,2004.441650390625,1.0,281.54168701171875,283.7657470703125,290.30535888671875,292.4592590332031,293.1499938964844,293.1499938964844,281.8500061035156,35969.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996873497962952,1.0,0.0,0.0,3.637682199478149,3.637706279754639,8.829636612972536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.34521484375,0.0,1519.27978515625,1895.4371337890625,0.0,3400.669921875,0.9025163650512696,1.0,0.0,3.0,1.0,0.0
12161100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7498239874839783,0.2972325682640075,0.2715695202350616,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.8523755669593811,0.4424572288990021,0.4227440953254699,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.9990000128746032,0.8155823349952698,0.5016351938247681,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.7492685914039612,0.2965583503246307,0.2853141129016876,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.6305349469184875,0.1742350310087204,0.8064627051353455,285.1634826660156,284.95001220703125,296.8067932128906,287.36090087890625,297.00836181640625,297.09197998046875,285.17242431640625,1.0,0.5501510500907898,0.4082269966602325,0.4082269966602325,1.0,1.0,-2.746620416641236,0.8129628300666809,1.93365740776062,0.1958591043949127,0.9000864028930664,0.9000864028930664,0.0,172.64523315429688,167.0,32998.66015625,0.0,1987.7728271484373,1.0,281.7984313964844,283.9461364746094,290.25372314453125,292.2994079589844,293.1499938964844,293.1499938964844,281.8500061035156,35848.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876720666885376,1.0,0.0,0.0,3.640793800354004,3.640817880630493,8.844748435876681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.54296875,0.0,1521.8172607421875,1895.4371337890625,0.0,3288.43017578125,0.90316641330719,1.0,0.0,3.0,1.0,0.0
12161160,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7497433423995972,0.296761691570282,0.2711267173290252,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8521783947944641,0.4415903687477112,0.4218951463699341,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9990000128746032,0.8171679377555847,0.5009855628013611,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7492311596870422,0.2961578667163849,0.2849000692367553,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.630176305770874,0.1737199574708938,0.8039549589157104,285.2074584960937,284.95001220703125,296.7564697265625,287.3348693847656,297.0002746582031,297.10174560546875,285.2082214355469,1.0,0.5491596460342407,0.4085992872714996,0.4085992872714996,1.0,1.0,-2.740772724151612,0.8117015361785889,1.929071307182312,0.1958362162113189,0.9022935032844543,0.9022935032844543,0.0,172.1123809814453,170.0,32839.09375,0.0,1976.0240478515625,1.0,281.8416442871094,283.99188232421875,290.2604064941406,292.3415222167969,293.1499938964844,293.1499938964844,281.54998779296875,35746.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815272450447083,1.0,0.0,0.0,3.646475791931152,3.646499633789064,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7890625,0.0,1527.3563232421875,1895.4371337890625,0.0,3230.8916015625,0.9043321013450624,1.0,0.0,3.0,1.0,0.0
12161220,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7474400997161865,0.2943596243858337,0.2694451808929443,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8496150374412537,0.4384162127971649,0.4194089770317077,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8171805739402771,0.5027032494544983,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7472935914993286,0.2943520843982696,0.283563882112503,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6279840469360352,0.1720802783966064,0.7977709174156189,285.0062866210937,284.95001220703125,296.6543273925781,287.2821044921875,296.9654846191406,297.0956115722656,285.003662109375,1.0,0.5480180382728577,0.4093438386917114,0.4093438386917114,1.0,1.0,-2.728794813156128,0.8091111183166504,1.919683694839477,0.195898026227951,0.9014670252799988,0.9014670252799988,0.0,172.52635192871094,173.0,33484.15625,0.0,1959.0888671875,1.0,281.5578308105469,283.7532653808594,290.3295288085937,292.52020263671875,293.1499938964844,293.1499938964844,281.25,35879.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959696292877197,1.0,0.0,0.0,3.651935338973999,3.651959419250488,8.898964551917743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.3916015625,0.0,1534.4200439453125,1895.4371337890625,0.0,3365.9873046875,0.905613660812378,1.0,0.0,3.0,1.0,0.0
12161280,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7474400997161865,0.2943596243858337,0.2694451808929443,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8496150374412537,0.4384162127971649,0.4194089770317077,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8171805739402771,0.5027032494544983,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7472935914993286,0.2943520843982696,0.283563882112503,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6279840469360352,0.1720802783966064,0.7977709174156189,285.0062866210937,284.95001220703125,296.6543273925781,287.2821044921875,296.9654846191406,297.0956115722656,285.003662109375,1.0,0.5480180382728577,0.4093438386917114,0.4093438386917114,1.0,1.0,-2.728794813156128,0.8091111183166504,1.919683694839477,0.195898026227951,0.9014670252799988,0.9014670252799988,0.0,172.52635192871094,173.0,33484.15625,0.0,1959.0888671875,1.0,281.5578308105469,283.7532653808594,290.3295288085937,292.52020263671875,293.1499938964844,293.1499938964844,281.25,35879.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959696292877197,1.0,0.0,0.0,3.651935338973999,3.651959419250488,8.898964551917743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.3916015625,0.0,1534.4200439453125,1895.4371337890625,0.0,3365.9873046875,0.905613660812378,1.0,0.0,3.0,1.0,0.0
12161340,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7423956394195557,0.2906895577907562,0.2664864659309387,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8442566394805908,0.4338431358337402,0.4154921472072601,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9990000128746032,0.813696026802063,0.5079582929611206,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7428423762321472,0.2914556264877319,0.2811613082885742,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.6235541105270386,0.1696302741765976,0.7881215214729309,284.78131103515625,284.95001220703125,296.5502624511719,287.2284240722656,296.9136962890625,297.06610107421875,284.77850341796875,1.0,0.5473172068595886,0.4100883901119232,0.4100883901119232,1.0,1.0,-2.7123680114746094,0.8048847913742065,1.9074833393096924,0.1953009068965912,0.8974132537841797,0.8974132537841797,0.0,174.54067993164062,176.0,34064.01171875,0.0,1942.7484130859373,1.0,281.2582092285156,283.4939270019531,290.2972412109375,292.5499267578125,293.1499938964844,293.1499938964844,281.54998779296875,36121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137871265411376,1.0,0.0,0.0,3.6482784748077393,3.6483023166656494,8.881150392880954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.7685546875,0.0,1532.1622314453125,1895.4371337890625,0.0,3531.715576171875,0.9049535989761353,1.0,0.0,3.0,1.0,0.0
12161400,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7423956394195557,0.2906895577907562,0.2664864659309387,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8442566394805908,0.4338431358337402,0.4154921472072601,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9990000128746032,0.813696026802063,0.5079582929611206,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7428423762321472,0.2914556264877319,0.2811613082885742,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.6235541105270386,0.1696302741765976,0.7881215214729309,284.78131103515625,284.95001220703125,296.5502624511719,287.2284240722656,296.9136962890625,297.06610107421875,284.77850341796875,1.0,0.5473172068595886,0.4100883901119232,0.4100883901119232,1.0,1.0,-2.7123680114746094,0.8048847913742065,1.9074833393096924,0.1953009068965912,0.8974132537841797,0.8974132537841797,0.0,174.54067993164062,176.0,34064.01171875,0.0,1942.7484130859373,1.0,281.2582092285156,283.4939270019531,290.2972412109375,292.5499267578125,293.1499938964844,293.1499938964844,281.54998779296875,36121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137871265411376,1.0,0.0,0.0,3.6482784748077393,3.6483023166656494,8.881150392880954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.7685546875,0.0,1532.1622314453125,1895.4371337890625,0.0,3531.715576171875,0.9049535989761353,1.0,0.0,3.0,1.0,0.0
