time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7374717593193054,0.2879823744297027,0.2638126015663147,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8388576507568359,0.4301242232322693,0.4117475152015686,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.8107485175132751,0.513702929019928,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7382751107215881,0.2890732586383819,0.2787828743457794,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6187421679496765,0.1673785895109176,0.7779087424278259,284.9405517578125,284.95001220703125,296.4444274902344,287.1739807128906,296.86932373046875,297.0474853515625,284.941162109375,1.0,0.5468819737434387,0.4105819463729858,0.4105819463729858,1.0,1.0,-2.69642186164856,0.800255537033081,1.896166205406189,0.1940637826919555,0.8985845446586609,0.8985845446586609,0.0,176.84291076660156,164.0,32974.7109375,0.0,1928.62158203125,1.0,281.54217529296875,283.70135498046875,290.1259460449219,292.24615478515625,293.1499938964844,293.1499938964844,281.8500061035156,36024.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995686173439026,1.0,0.0,0.0,3.646539211273194,3.646563053131104,8.872684702510014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.0,0.0,1529.506591796875,1895.4371337890625,0.0,3399.56298828125,0.904528558254242,1.0,0.0,3.0,1.0,0.0
12161520,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7374717593193054,0.2879823744297027,0.2638126015663147,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8388576507568359,0.4301242232322693,0.4117475152015686,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.8107485175132751,0.513702929019928,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7382751107215881,0.2890732586383819,0.2787828743457794,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6187421679496765,0.1673785895109176,0.7779087424278259,284.9405517578125,284.95001220703125,296.4444274902344,287.1739807128906,296.86932373046875,297.0474853515625,284.941162109375,1.0,0.5468819737434387,0.4105819463729858,0.4105819463729858,1.0,1.0,-2.69642186164856,0.800255537033081,1.896166205406189,0.1940637826919555,0.8985845446586609,0.8985845446586609,0.0,176.84291076660156,164.0,32974.7109375,0.0,1928.62158203125,1.0,281.54217529296875,283.70135498046875,290.1259460449219,292.24615478515625,293.1499938964844,293.1499938964844,281.8500061035156,36024.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995686173439026,1.0,0.0,0.0,3.646539211273194,3.646563053131104,8.872684702510014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.0,0.0,1529.506591796875,1895.4371337890625,0.0,3399.56298828125,0.904528558254242,1.0,0.0,3.0,1.0,0.0
12161580,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7378645539283752,0.2863051891326904,0.2620562314987182,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8392996191978455,0.4274933934211731,0.4089899063110351,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9990000128746032,0.8102229833602905,0.5094085335731506,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7387678027153015,0.2874778509140014,0.2770459651947021,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6181997656822205,0.1656759232282638,0.7693224549293518,285.1158447265625,284.95001220703125,296.3369445800781,287.1187744140625,296.8373107910156,297.0469665527344,285.1160583496094,1.0,0.541850209236145,0.4110754728317261,0.4110754728317261,1.0,1.0,-2.6734440326690674,0.793010413646698,1.8804336786270144,0.1919774711132049,0.9022803902626038,0.9022803902626038,0.0,173.88119506835938,167.0,31829.740234375,0.0,1879.8314208984373,1.0,281.8417663574219,283.9232482910156,290.0394592285156,292.0685729980469,293.1499938964844,293.1499938964844,281.54998779296875,35839.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797415494918823,1.0,0.0,0.0,3.651919841766357,3.651943922042847,8.898888381736469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.52685546875,0.0,1534.1068115234375,1895.4371337890625,0.0,3214.158203125,0.9056102633476256,1.0,0.0,3.0,1.0,0.0
12161640,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7378645539283752,0.2863051891326904,0.2620562314987182,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8392996191978455,0.4274933934211731,0.4089899063110351,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9990000128746032,0.8102229833602905,0.5094085335731506,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7387678027153015,0.2874778509140014,0.2770459651947021,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6181997656822205,0.1656759232282638,0.7693224549293518,285.1158447265625,284.95001220703125,296.3369445800781,287.1187744140625,296.8373107910156,297.0469665527344,285.1160583496094,1.0,0.541850209236145,0.4110754728317261,0.4110754728317261,1.0,1.0,-2.6734440326690674,0.793010413646698,1.8804336786270144,0.1919774711132049,0.9022803902626038,0.9022803902626038,0.0,173.88119506835938,167.0,31829.740234375,0.0,1879.8314208984373,1.0,281.8417663574219,283.9232482910156,290.0394592285156,292.0685729980469,293.1499938964844,293.1499938964844,281.54998779296875,35839.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797415494918823,1.0,0.0,0.0,3.651919841766357,3.651943922042847,8.898888381736469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.52685546875,0.0,1534.1068115234375,1895.4371337890625,0.0,3214.158203125,0.9056102633476256,1.0,0.0,3.0,1.0,0.0
12161700,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.737675130367279,0.2851569056510925,0.2612341642379761,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8390764594078064,0.425899475812912,0.4076992571353912,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.8099402785301208,0.5082305073738098,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7386465668678284,0.2865007519721985,0.2762595415115356,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6176711320877075,0.1647700369358062,0.7655304074287415,284.9715576171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8205261230469,297.0460510253906,284.9604797363281,1.0,0.5403573513031006,0.4113222658634186,0.4113222658634186,1.0,1.0,-2.663980960845948,0.7901329398155212,1.8738479614257808,0.1910621374845504,0.9010537266731262,0.9010537266731262,0.0,172.95538330078125,167.0,32441.30859375,0.0,1861.28955078125,1.0,281.5985412597656,283.7403869628906,290.1088562011719,292.2630920410156,293.1499938964844,293.1499938964844,281.54998779296875,35913.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865099549293518,1.0,0.0,0.0,3.653721570968628,3.653745651245117,8.907671258384653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.98388671875,0.0,1536.66259765625,1895.4371337890625,0.0,3277.55419921875,0.906005859375,1.0,0.0,3.0,1.0,0.0
12161760,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7363593578338623,0.2835615873336792,0.2599730491638183,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8377058506011963,0.4238489866256714,0.405954897403717,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.8086812496185303,0.5086971521377563,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.737522542476654,0.2851851284503937,0.2751612961292267,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6162762641906738,0.1636558324098587,0.7609781622886658,284.9071350097656,284.95001220703125,296.2279968261719,287.0628967285156,296.7989196777344,297.0384521484375,284.904296875,1.0,0.5391402840614319,0.4116808176040649,0.4116808176040649,1.0,1.0,-2.654141426086426,0.7873468995094299,1.8667945861816408,0.1904176771640777,0.9000754952430725,0.9000754952430725,0.0,172.842041015625,170.0,32372.435546875,0.0,1845.9647216796875,1.0,281.55767822265625,283.67987060546875,290.0977478027344,292.22216796875,293.1499938964844,293.1499938964844,281.25,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913631439208984,1.0,0.0,0.0,3.652879238128662,3.652903318405152,8.903564889806148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36767578125,0.0,1536.385986328125,1895.4371337890625,0.0,3322.953125,0.905906617641449,1.0,0.0,3.0,1.0,0.0
12161820,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.7319541573524475,0.2796642184257507,0.2567594349384308,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8331125378608704,0.4189526736736297,0.4016729593276977,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9990000128746032,0.803837776184082,0.5122649669647217,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7335984706878662,0.281920313835144,0.2723545432090759,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.6117958426475525,0.1609796285629272,0.7500016093254089,284.679931640625,284.95001220703125,296.11773681640625,287.00640869140625,296.7486267089844,297.0135192871094,284.67706298828125,1.0,0.5373086333274841,0.4123978912830353,0.4123978912830353,1.0,1.0,-2.632861375808716,0.781205415725708,1.8516558408737185,0.1888864636421203,0.8946537971496582,0.8946537971496582,0.0,173.88232421875,158.0,32891.5390625,0.0,1818.906005859375,1.0,281.2582092285156,283.4195861816406,290.06610107421875,292.2460327148437,293.1499938964844,293.1499938964844,281.54998779296875,36263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073177576065063,1.0,0.0,0.0,3.643984079360962,3.644007921218872,8.860254752107721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.314453125,0.0,1528.4517822265625,1895.4371337890625,0.0,3471.694580078125,0.904090166091919,1.0,0.0,3.0,1.0,0.0
12161880,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.7319541573524475,0.2796642184257507,0.2567594349384308,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8331125378608704,0.4189526736736297,0.4016729593276977,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9990000128746032,0.803837776184082,0.5122649669647217,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7335984706878662,0.281920313835144,0.2723545432090759,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.6117958426475525,0.1609796285629272,0.7500016093254089,284.679931640625,284.95001220703125,296.11773681640625,287.00640869140625,296.7486267089844,297.0135192871094,284.67706298828125,1.0,0.5373086333274841,0.4123978912830353,0.4123978912830353,1.0,1.0,-2.632861375808716,0.781205415725708,1.8516558408737185,0.1888864636421203,0.8946537971496582,0.8946537971496582,0.0,173.88232421875,158.0,32891.5390625,0.0,1818.906005859375,1.0,281.2582092285156,283.4195861816406,290.06610107421875,292.2460327148437,293.1499938964844,293.1499938964844,281.54998779296875,36263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073177576065063,1.0,0.0,0.0,3.643984079360962,3.644007921218872,8.860254752107721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.314453125,0.0,1528.4517822265625,1895.4371337890625,0.0,3471.694580078125,0.904090166091919,1.0,0.0,3.0,1.0,0.0
12161940,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7312151193618774,0.2767415642738342,0.2536998391151428,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8326236605644226,0.4149269461631775,0.3974399268627167,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9990000128746032,0.8005334138870239,0.5078226327896118,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7331412434577942,0.2791894674301147,0.2694477140903473,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.6102081537246704,0.1585547626018524,0.7380294799804688,284.83428955078125,284.95001220703125,296.0062561035156,286.94940185546875,296.7077331542969,297.0018615722656,284.8343200683594,1.0,0.5309675931930542,0.413114994764328,0.413114994764328,1.0,1.0,-2.6008920669555664,0.7711095213890076,1.829782605171204,0.1858603656291961,0.8943850994110107,0.8943850994110107,0.0,170.56068420410156,146.0,31680.662109375,0.0,1757.228515625,1.0,281.5421142578125,283.6226806640625,289.8922424316406,291.93585205078125,293.1499938964844,293.1499938964844,281.8500061035156,36177.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913112878799438,1.0,0.0,0.0,3.63657808303833,3.63660192489624,8.82427684700815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.83740234375,0.0,1519.6124267578125,1895.4371337890625,0.0,3322.468505859375,0.9024062752723694,1.0,0.0,3.0,1.0,0.0
12162000,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7312151193618774,0.2767415642738342,0.2536998391151428,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8326236605644226,0.4149269461631775,0.3974399268627167,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9990000128746032,0.8005334138870239,0.5078226327896118,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7331412434577942,0.2791894674301147,0.2694477140903473,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.6102081537246704,0.1585547626018524,0.7380294799804688,284.83428955078125,284.95001220703125,296.0062561035156,286.94940185546875,296.7077331542969,297.0018615722656,284.8343200683594,1.0,0.5309675931930542,0.413114994764328,0.413114994764328,1.0,1.0,-2.6008920669555664,0.7711095213890076,1.829782605171204,0.1858603656291961,0.8943850994110107,0.8943850994110107,0.0,170.56068420410156,146.0,31680.662109375,0.0,1757.228515625,1.0,281.5421142578125,283.6226806640625,289.8922424316406,291.93585205078125,293.1499938964844,293.1499938964844,281.8500061035156,36177.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913112878799438,1.0,0.0,0.0,3.63657808303833,3.63660192489624,8.82427684700815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.83740234375,0.0,1519.6124267578125,1895.4371337890625,0.0,3322.468505859375,0.9024062752723694,1.0,0.0,3.0,1.0,0.0
12162060,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.734594464302063,0.274921715259552,0.2516660988330841,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8365433216094971,0.4120476245880127,0.3942924737930298,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.801353931427002,0.4962776899337768,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7365220785140991,0.2772884964942932,0.2672709822654724,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6122570633888245,0.1567272394895553,0.7281709909439087,285.0032653808594,284.95001220703125,295.89373779296875,286.8919372558594,296.6792297363281,297.0083312988281,285.003173828125,1.0,0.5222249627113342,0.4140194356441498,0.4140194356441498,1.0,1.0,-2.5663344860076904,0.7604374289512634,1.805897116661072,0.1827204674482345,0.8965263366699219,0.8965263366699219,0.0,163.70069885253906,149.0,30436.185546875,0.0,1677.69921875,1.0,281.8416748046875,283.8409423828125,289.8009033203125,291.7465515136719,293.1499938964844,293.1499938964844,282.1499938964844,36001.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690842390060425,1.0,0.0,0.0,3.635921001434326,3.635944843292236,8.821088499644247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.03271484375,0.0,1517.57275390625,1895.4371337890625,0.0,3114.220458984375,0.902143657207489,1.0,0.0,3.0,1.0,0.0
12162120,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.734594464302063,0.274921715259552,0.2516660988330841,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8365433216094971,0.4120476245880127,0.3942924737930298,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.801353931427002,0.4962776899337768,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7365220785140991,0.2772884964942932,0.2672709822654724,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6122570633888245,0.1567272394895553,0.7281709909439087,285.0032653808594,284.95001220703125,295.89373779296875,286.8919372558594,296.6792297363281,297.0083312988281,285.003173828125,1.0,0.5222249627113342,0.4140194356441498,0.4140194356441498,1.0,1.0,-2.5663344860076904,0.7604374289512634,1.805897116661072,0.1827204674482345,0.8965263366699219,0.8965263366699219,0.0,163.70069885253906,149.0,30436.185546875,0.0,1677.69921875,1.0,281.8416748046875,283.8409423828125,289.8009033203125,291.7465515136719,293.1499938964844,293.1499938964844,282.1499938964844,36001.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690842390060425,1.0,0.0,0.0,3.635921001434326,3.635944843292236,8.821088499644247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.03271484375,0.0,1517.57275390625,1895.4371337890625,0.0,3114.220458984375,0.902143657207489,1.0,0.0,3.0,1.0,0.0
12162180,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.735747218132019,0.2742080390453338,0.2508561909198761,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8378226161003113,0.4108183085918426,0.3929468095302582,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9990000128746032,0.8028700351715088,0.4921781718730926,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7376450300216675,0.2764999866485595,0.2663684487342834,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.6128013730049133,0.155953049659729,0.724016547203064,285.1538391113281,284.95001220703125,295.8348693847656,286.86187744140625,296.6681213378906,297.0172424316406,285.1639709472656,1.0,0.5192543268203735,0.41448974609375,0.41448974609375,1.0,1.0,-2.5527310371398926,0.7564943432807922,1.7962366342544556,0.1815753132104873,0.8993473649024963,0.8993473649024963,0.0,161.24803161621094,149.0,29634.46484375,0.0,1647.9893798828125,1.0,282.1019897460937,284.0298767089844,289.7415466308594,291.5812683105469,293.1499938964844,293.1499938964844,282.1499938964844,35870.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550875186920166,1.0,0.0,0.0,3.638614416122437,3.638638257980346,8.834162485982233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.86181640625,0.0,1519.575439453125,1895.4371337890625,0.0,2982.9423828125,0.9026994705200196,1.0,0.0,3.0,1.0,0.0
12162240,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7364859580993652,0.2737062871456146,0.2503330111503601,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8385639786720276,0.4098655879497528,0.3919611275196075,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.8044476509094238,0.4895623624324798,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7383138537406921,0.275907039642334,0.2657268643379211,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.613019585609436,0.155351921916008,0.7209150195121765,285.2015075683594,284.95001220703125,295.7803039550781,286.8340759277344,296.6593933105469,297.02801513671875,285.2024841308594,1.0,0.5171496868133545,0.4149238765239715,0.4149238765239715,1.0,1.0,-2.543273448944092,0.7539814710617065,1.7892918586730957,0.1810346692800521,0.9014902710914612,0.9014902710914612,0.0,159.66769409179688,152.0,29494.21484375,0.0,1628.0350341796875,1.0,282.14166259765625,284.0738830566406,289.7481689453125,291.6218566894531,293.1499938964844,293.1499938964844,281.8500061035156,35763.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483142256736755,1.0,0.0,0.0,3.643883466720581,3.643907308578491,8.859765898705518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.10400390625,0.0,1524.6090087890625,1895.4371337890625,0.0,2919.483642578125,0.9037662148475648,1.0,0.0,3.0,1.0,0.0
12162300,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7365909218788147,0.2726941406726837,0.24966961145401,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8386262655258179,0.4084068834781647,0.3908349871635437,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.8049719929695129,0.4880404472351074,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7384043335914612,0.2749718725681305,0.2650051712989807,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6127384901046753,0.1545602679252624,0.7177156805992126,285.0401611328125,284.95001220703125,295.7232971191406,286.8050231933594,296.6455993652344,297.0328063964844,285.0267639160156,1.0,0.5154855251312256,0.4153760969638824,0.4153760969638824,1.0,1.0,-2.534583806991577,0.7517808079719543,1.7828030586242676,0.1806896328926086,0.9005663394927979,0.9005663394927979,0.0,158.64584350585938,152.0,29950.275390625,0.0,1611.669921875,1.0,281.898681640625,283.8825988769531,289.82977294921875,291.8292236328125,293.1499938964844,293.1499938964844,281.8500061035156,35832.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564924597740173,1.0,0.0,0.0,3.647316217422485,3.647340297698975,8.876467063601012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.53369140625,0.0,1528.9359130859375,1895.4371337890625,0.0,2996.113525390625,0.9045140147209167,1.0,0.0,3.0,1.0,0.0
12162360,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7354124188423157,0.2711338400840759,0.248478353023529,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.837395191192627,0.4063871800899505,0.389161467552185,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.8041391372680664,0.4882306754589081,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7373629808425903,0.27362722158432,0.2639066576957702,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6114142537117004,0.1535112857818603,0.7135396003723145,284.9508972167969,284.95001220703125,295.6661376953125,286.7759094238281,296.510498046875,297.0284118652344,284.9449768066406,1.0,0.5141304731369019,0.5323008894920349,0.5323008894920349,0.800000011920929,1.0,-2.525036573410034,0.972219169139862,1.552817463874817,0.4029465019702911,0.8996416330337524,0.8996416330337524,0.0,158.4503631591797,155.0,29639.97265625,0.0,1597.0428466796875,1.0,281.8578491210937,283.80621337890625,289.8197326660156,291.785400390625,293.1499938964844,293.1499938964844,282.1499938964844,35934.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624615669250488,1.0,0.0,0.0,3.647680282592773,3.647704362869263,8.878238872966904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.1142578125,0.0,1530.0997314453125,1895.4371337890625,0.0,3052.09326171875,0.9046902060508728,1.0,0.0,3.0,1.0,0.0
12162420,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7324857711791992,0.2686921656131744,0.2461011558771133,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8342258930206299,0.4029402434825897,0.3857424259185791,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.8026013374328613,0.4898454248905182,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7346073389053345,0.2712822258472442,0.2615965604782104,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.607968807220459,0.1515463590621948,0.7045866847038269,285.070556640625,284.95001220703125,295.5513610839844,286.7174987792969,296.0960998535156,297.02130126953125,285.06573486328125,1.0,0.5123043060302734,0.7661504149436951,0.7661504149436951,0.4000000059604645,1.0,-2.506476163864136,1.603797197341919,0.902678906917572,1.0373711585998535,0.9023790955543518,0.9023790955543518,0.0,158.75238037109375,158.0,28069.29296875,0.0,1573.8812255859375,1.0,282.1421813964844,283.9806823730469,289.6600952148437,291.4953308105469,293.1499938964844,293.1499938964844,281.8500061035156,35837.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471581339836121,1.0,0.0,0.0,3.653132438659668,3.653156518936157,8.904798960429616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.904296875,0.0,1535.43896484375,1895.4371337890625,0.0,2908.66064453125,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12162480,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7324857711791992,0.2686921656131744,0.2461011558771133,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8342258930206299,0.4029402434825897,0.3857424259185791,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.8026013374328613,0.4898454248905182,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7346073389053345,0.2712822258472442,0.2615965604782104,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.607968807220459,0.1515463590621948,0.7045866847038269,285.070556640625,284.95001220703125,295.5513610839844,286.7174987792969,296.0960998535156,297.02130126953125,285.06573486328125,1.0,0.5123043060302734,0.7661504149436951,0.7661504149436951,0.4000000059604645,1.0,-2.506476163864136,1.603797197341919,0.902678906917572,1.0373711585998535,0.9023790955543518,0.9023790955543518,0.0,158.75238037109375,158.0,28069.29296875,0.0,1573.8812255859375,1.0,282.1421813964844,283.9806823730469,289.6600952148437,291.4953308105469,293.1499938964844,293.1499938964844,281.8500061035156,35837.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471581339836121,1.0,0.0,0.0,3.653132438659668,3.653156518936157,8.904798960429616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.904296875,0.0,1535.43896484375,1895.4371337890625,0.0,2908.66064453125,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12162540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.7286134958267212,0.2650677561759949,0.2433802038431167,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8300731182098389,0.3982778787612915,0.3819235563278198,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9990000128746032,0.7978383302688599,0.492834210395813,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.7309662103652954,0.2680645287036896,0.2589865922927856,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.6035350561141968,0.1490272432565689,0.694683313369751,284.6941223144531,284.95001220703125,295.43609619140625,286.658935546875,295.43878173828125,296.9978942871094,284.6868591308594,1.0,0.511411190032959,1.0,1.0,0.0,1.0,-2.4871935844421387,2.487169981002808,2.360979306104128e-05,1.9220092296600344,0.8962196111679077,0.8962196111679077,0.0,160.00823974609375,161.0,27106.169921875,0.0,1556.674072265625,1.0,281.8578186035156,283.63983154296875,289.6544189453125,291.49957275390625,293.1499938964844,293.1499938964844,282.1499938964844,36189.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510676026344299,1.0,0.0,0.0,3.648107528686523,3.6481316089630127,8.880318773663021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.05126953125,0.0,1532.477783203125,1895.4371337890625,0.0,2945.271240234375,0.9049362540245056,1.0,0.0,3.0,1.0,0.0
12162600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.7286134958267212,0.2650677561759949,0.2433802038431167,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8300731182098389,0.3982778787612915,0.3819235563278198,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9990000128746032,0.7978383302688599,0.492834210395813,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.7309662103652954,0.2680645287036896,0.2589865922927856,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.6035350561141968,0.1490272432565689,0.694683313369751,284.6941223144531,284.95001220703125,295.43609619140625,286.658935546875,295.43878173828125,296.9978942871094,284.6868591308594,1.0,0.511411190032959,1.0,1.0,0.0,1.0,-2.4871935844421387,2.487169981002808,2.360979306104128e-05,1.9220092296600344,0.8962196111679077,0.8962196111679077,0.0,160.00823974609375,161.0,27106.169921875,0.0,1556.674072265625,1.0,281.8578186035156,283.63983154296875,289.6544189453125,291.49957275390625,293.1499938964844,293.1499938964844,282.1499938964844,36189.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510676026344299,1.0,0.0,0.0,3.648107528686523,3.6481316089630127,8.880318773663021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.05126953125,0.0,1532.477783203125,1895.4371337890625,0.0,2945.271240234375,0.9049362540245056,1.0,0.0,3.0,1.0,0.0
12162660,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7230822443962097,0.2619608938694,0.2403403371572494,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8240775465965271,0.393967866897583,0.3776397407054901,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.792121410369873,0.4988091886043548,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.725671648979187,0.2650586068630218,0.2560213506221771,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5972105264663696,0.1465277522802353,0.6833962202072144,284.86505126953125,284.95001220703125,295.3205261230469,286.6002502441406,295.3231506347656,296.98907470703125,284.8653869628906,1.0,0.5107624530792236,1.0,1.0,0.0,1.0,-2.46844482421875,2.468439817428589,4.9004488573700655e-06,1.9072808027267456,0.8964521288871765,0.8964521288871765,0.0,162.2843017578125,164.0,26108.13671875,-0.0,1541.367919921875,1.0,282.14208984375,283.85321044921875,289.4810485839844,291.1807556152344,293.1499938964844,293.1499938964844,282.45001220703125,36118.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218879103660583,1.0,0.0,0.0,3.642479658126831,3.64250373840332,8.85294127783709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.50390625,0.0,1525.7020263671875,1895.4371337890625,0.0,2673.068603515625,0.9036841988563538,1.0,0.0,3.0,1.0,0.0
12162720,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7230822443962097,0.2619608938694,0.2403403371572494,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8240775465965271,0.393967866897583,0.3776397407054901,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.792121410369873,0.4988091886043548,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.725671648979187,0.2650586068630218,0.2560213506221771,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5972105264663696,0.1465277522802353,0.6833962202072144,284.86505126953125,284.95001220703125,295.3205261230469,286.6002502441406,295.3231506347656,296.98907470703125,284.8653869628906,1.0,0.5107624530792236,1.0,1.0,0.0,1.0,-2.46844482421875,2.468439817428589,4.9004488573700655e-06,1.9072808027267456,0.8964521288871765,0.8964521288871765,0.0,162.2843017578125,164.0,26108.13671875,-0.0,1541.367919921875,1.0,282.14208984375,283.85321044921875,289.4810485839844,291.1807556152344,293.1499938964844,293.1499938964844,282.45001220703125,36118.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218879103660583,1.0,0.0,0.0,3.642479658126831,3.64250373840332,8.85294127783709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.50390625,0.0,1525.7020263671875,1895.4371337890625,0.0,2673.068603515625,0.9036841988563538,1.0,0.0,3.0,1.0,0.0
12162780,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7191768884658813,0.2600838243961334,0.2385398894548416,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8195525407791138,0.390986829996109,0.3746670186519623,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9990000128746032,0.78798508644104,0.5036839246749878,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7216856479644775,0.2629947960376739,0.2539863288402557,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.5921293497085571,0.1446190625429153,0.6747025847434998,285.0686340332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2074279785156,296.99029541015625,285.0692138671875,1.0,0.5106295347213745,1.0,1.0,0.0,1.0,-2.455672264099121,2.455667495727539,4.849455763178412e-06,1.897173285484314,0.8997309803962708,0.8997309803962708,0.0,164.25189208984375,152.0,25177.365234375,-0.0,1532.779296875,1.0,282.44171142578125,284.09051513671875,289.41265869140625,291.0274963378906,293.1499938964844,293.1499938964844,282.75,35913.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916286587715149,1.0,0.0,0.0,3.6449391841888414,3.644963264465332,8.864901133165404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.175048828125,0.0,1526.90234375,1895.4371337890625,0.0,2395.147705078125,0.904102087020874,1.0,0.0,3.0,1.0,0.0
12162840,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7191768884658813,0.2600838243961334,0.2385398894548416,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8195525407791138,0.390986829996109,0.3746670186519623,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9990000128746032,0.78798508644104,0.5036839246749878,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7216856479644775,0.2629947960376739,0.2539863288402557,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.5921293497085571,0.1446190625429153,0.6747025847434998,285.0686340332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2074279785156,296.99029541015625,285.0692138671875,1.0,0.5106295347213745,1.0,1.0,0.0,1.0,-2.455672264099121,2.455667495727539,4.849455763178412e-06,1.897173285484314,0.8997309803962708,0.8997309803962708,0.0,164.25189208984375,152.0,25177.365234375,-0.0,1532.779296875,1.0,282.44171142578125,284.09051513671875,289.41265869140625,291.0274963378906,293.1499938964844,293.1499938964844,282.75,35913.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916286587715149,1.0,0.0,0.0,3.6449391841888414,3.644963264465332,8.864901133165404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.175048828125,0.0,1526.90234375,1895.4371337890625,0.0,2395.147705078125,0.904102087020874,1.0,0.0,3.0,1.0,0.0
12162900,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.7189244031906128,0.2593447566032409,0.2377807945013046,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.8192076683044434,0.3897454738616943,0.3733876049518585,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.9990000128746032,0.7864856719970703,0.5026370882987976,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.7213607430458069,0.262139230966568,0.2530945241451263,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.5912481546401978,0.1437930166721344,0.6706911325454712,285.22216796875,284.95001220703125,295.1468811035156,286.51226806640625,295.1495361328125,296.9920959472656,285.233642578125,1.0,0.5086374282836914,1.0,1.0,0.0,1.0,-2.446084499359131,2.446079730987549,4.811736744159134e-06,1.889785528182984,0.9030121564865112,0.9030121564865112,0.0,163.42530822753906,152.0,24428.447265625,-0.0,1516.7567138671875,1.0,282.6986389160156,284.2789306640625,289.3644104003906,290.8808288574219,293.1499938964844,293.1499938964844,282.75,35780.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759267091751099,1.0,0.0,0.0,3.649315595626831,3.64933967590332,8.886201499080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.241943359375,0.0,1530.76806640625,1895.4371337890625,0.0,2253.646484375,0.9050318598747252,1.0,0.0,3.0,1.0,0.0
12162960,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7198376059532166,0.258745789527893,0.2371639162302017,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.820137083530426,0.3886540234088897,0.3722717761993408,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9990000128746032,0.7858482599258423,0.4993276000022888,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7221519351005554,0.2614019513130188,0.2523098886013031,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.5914880633354187,0.1430645138025283,0.6669793725013733,285.2675476074219,284.95001220703125,295.0889892578125,286.4830017089844,295.0916442871094,296.994873046875,285.2674865722656,1.0,0.5058321356773376,1.0,1.0,0.0,1.0,-2.434627056121826,2.434622287750244,4.766676283907145e-06,1.8808588981628416,0.9056452512741088,0.9056452512741088,0.0,161.42724609375,140.0,24197.505859375,-0.0,1493.5611572265625,1.0,282.7418518066406,284.322021484375,289.3798217773437,290.9310607910156,293.1499938964844,293.1499938964844,282.45001220703125,35670.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674860954284668,1.0,0.0,0.0,3.6565191745758057,3.656543254852295,8.921317657950567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.1513671875,0.0,1537.9632568359375,1895.4371337890625,0.0,2178.54736328125,0.9065271019935608,1.0,0.0,3.0,1.0,0.0
12163020,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7221764922142029,0.2560350000858307,0.2350230067968368,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8229249715805054,0.3849647343158722,0.369108498096466,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7832416892051697,0.489736795425415,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7245392799377441,0.2588857412338257,0.2501009404659271,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5928071141242981,0.1410426646471023,0.6579846143722534,285.00787353515625,284.95001220703125,294.97332763671875,286.424560546875,294.9760131835937,296.99444580078125,285.0030212402344,1.0,0.4980815052986145,1.0,1.0,0.0,1.0,-2.403284072875977,2.4032793045043945,4.6447216845990624e-06,1.856542944908142,0.9044333100318908,0.9044333100318908,0.0,155.7723846435547,143.0,24292.77734375,-0.0,1430.2921142578125,1.0,282.4577331542969,284.04803466796875,289.472900390625,291.1088256835937,293.1499938964844,293.1499938964844,282.1499938964844,35849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830027937889099,1.0,0.0,0.0,3.663391590118408,3.6634156703948975,8.954884265222063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.7197265625,0.0,1546.9912109375,1895.4371337890625,0.0,2317.141845703125,0.9081500172615052,1.0,0.0,3.0,1.0,0.0
12163080,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7221764922142029,0.2560350000858307,0.2350230067968368,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8229249715805054,0.3849647343158722,0.369108498096466,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7832416892051697,0.489736795425415,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7245392799377441,0.2588857412338257,0.2501009404659271,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5928071141242981,0.1410426646471023,0.6579846143722534,285.00787353515625,284.95001220703125,294.97332763671875,286.424560546875,294.9760131835937,296.99444580078125,285.0030212402344,1.0,0.4980815052986145,1.0,1.0,0.0,1.0,-2.403284072875977,2.4032793045043945,4.6447216845990624e-06,1.856542944908142,0.9044333100318908,0.9044333100318908,0.0,155.7723846435547,143.0,24292.77734375,-0.0,1430.2921142578125,1.0,282.4577331542969,284.04803466796875,289.472900390625,291.1088256835937,293.1499938964844,293.1499938964844,282.1499938964844,35849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830027937889099,1.0,0.0,0.0,3.663391590118408,3.6634156703948975,8.954884265222063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.7197265625,0.0,1546.9912109375,1895.4371337890625,0.0,2317.141845703125,0.9081500172615052,1.0,0.0,3.0,1.0,0.0
12163140,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.720119833946228,0.2519901096820831,0.2315866649150848,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.8211561441421509,0.3798313736915588,0.3645092248916626,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.9990000128746032,0.7782863974571228,0.4869800508022308,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7228769659996033,0.2552721500396728,0.2468629032373428,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.5899701118469238,0.1382914781570434,0.6461581587791443,284.7245483398437,284.95001220703125,294.85791015625,286.3663330078125,294.86065673828125,296.9868469238281,284.71990966796875,1.0,0.4931261539459228,1.0,1.0,0.0,1.0,-2.3722140789031982,2.372209548950196,4.525048552750377e-06,1.83221971988678,0.8991901278495789,0.8991901278495789,0.0,153.4601593017578,146.0,24376.181640625,-0.0,1382.2977294921875,1.0,282.1581115722656,283.7556457519531,289.4364929199219,291.10955810546875,293.1499938964844,293.1499938964844,282.45001220703125,36158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019036650657654,1.0,0.0,0.0,3.658597469329834,3.6586215496063232,8.931461934480467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.56103515625,0.0,1543.947021484375,1895.4371337890625,0.0,2488.8427734375,0.9072793126106262,1.0,0.0,3.0,1.0,0.0
12163200,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.720119833946228,0.2519901096820831,0.2315866649150848,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.8211561441421509,0.3798313736915588,0.3645092248916626,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.9990000128746032,0.7782863974571228,0.4869800508022308,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7228769659996033,0.2552721500396728,0.2468629032373428,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.5899701118469238,0.1382914781570434,0.6461581587791443,284.7245483398437,284.95001220703125,294.85791015625,286.3663330078125,294.86065673828125,296.9868469238281,284.71990966796875,1.0,0.4931261539459228,1.0,1.0,0.0,1.0,-2.3722140789031982,2.372209548950196,4.525048552750377e-06,1.83221971988678,0.8991901278495789,0.8991901278495789,0.0,153.4601593017578,146.0,24376.181640625,-0.0,1382.2977294921875,1.0,282.1581115722656,283.7556457519531,289.4364929199219,291.10955810546875,293.1499938964844,293.1499938964844,282.45001220703125,36158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019036650657654,1.0,0.0,0.0,3.658597469329834,3.6586215496063232,8.931461934480467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.56103515625,0.0,1543.947021484375,1895.4371337890625,0.0,2488.8427734375,0.9072793126106262,1.0,0.0,3.0,1.0,0.0
12163260,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7167572975158691,0.2489698529243469,0.2285061627626419,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8177356719970703,0.3756154775619507,0.3601658344268799,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.77381432056427,0.4876151382923126,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7196879982948303,0.2522116005420685,0.2437265366315841,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5853769183158875,0.1357443332672119,0.6341312527656555,284.8982849121094,284.95001220703125,294.742919921875,286.3084411621094,294.74566650390625,296.98199462890625,284.89849853515625,1.0,0.4897678792476654,1.0,1.0,0.0,1.0,-2.345834970474243,2.34583067893982,4.424659437063383e-06,1.8115336894989007,0.8999068737030029,0.8999068737030029,0.0,152.9303436279297,134.0,23364.841796875,-0.0,1348.0914306640625,1.0,282.4422302246094,283.96832275390625,289.2278747558594,290.77105712890625,293.1499938964844,293.1499938964844,282.75,36071.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805635929107666,1.0,0.0,0.0,3.6549923419952393,3.655016422271729,8.913868327908858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.851318359375,0.0,1539.2618408203125,1895.4371337890625,0.0,2295.201904296875,0.9064499139785768,1.0,0.0,3.0,1.0,0.0
