time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7167572975158691,0.2489698529243469,0.2285061627626419,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8177356719970703,0.3756154775619507,0.3601658344268799,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.77381432056427,0.4876151382923126,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7196879982948303,0.2522116005420685,0.2437265366315841,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5853769183158875,0.1357443332672119,0.6341312527656555,284.8982849121094,284.95001220703125,294.742919921875,286.3084411621094,294.74566650390625,296.98199462890625,284.89849853515625,1.0,0.4897678792476654,1.0,1.0,0.0,1.0,-2.345834970474243,2.34583067893982,4.424659437063383e-06,1.8115336894989007,0.8999068737030029,0.8999068737030029,0.0,152.9303436279297,134.0,23364.841796875,-0.0,1348.0914306640625,1.0,282.4422302246094,283.96832275390625,289.2278747558594,290.77105712890625,293.1499938964844,293.1499938964844,282.75,36071.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805635929107666,1.0,0.0,0.0,3.6549923419952393,3.655016422271729,8.913868327908858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.851318359375,0.0,1539.2618408203125,1895.4371337890625,0.0,2295.201904296875,0.9064499139785768,1.0,0.0,3.0,1.0,0.0
12163380,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7171395421028137,0.2477541714906692,0.2271823436021804,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.818184494972229,0.373698353767395,0.3581084012985229,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.772258460521698,0.4839871823787689,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7199636697769165,0.2508163154125213,0.2422066330909729,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.5847828984260559,0.1344966739416122,0.6277865171432495,285.0695495605469,284.95001220703125,294.6741638183594,286.2738952636719,294.67694091796875,296.982177734375,285.0774230957031,1.0,0.4857674241065979,1.0,1.0,0.0,1.0,-2.327975034713745,2.327970504760742,4.357660145615228e-06,1.7976948022842407,0.9024224281311036,0.9024224281311036,0.0,150.6519775390625,134.0,22538.701171875,-0.0,1317.65771484375,1.0,282.714599609375,284.1748962402344,289.1273803710937,290.5646667480469,293.1499938964844,293.1499938964844,282.75,35936.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759671688079834,1.0,0.0,0.0,3.6563761234283447,3.656400203704834,8.920619620766956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.375,0.0,1539.7987060546875,1895.4371337890625,0.0,2109.69384765625,0.906705915927887,1.0,0.0,3.0,1.0,0.0
12163440,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.718355119228363,0.2470850199460983,0.2264879941940307,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8194991946220398,0.3725757896900177,0.3569456338882446,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.7719066739082336,0.4799596667289734,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7210476994514465,0.250012457370758,0.24134162068367,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.5853145122528076,0.1337708681821823,0.6240057945251465,285.0951538085937,284.95001220703125,294.62847900390625,286.2509460449219,294.6312255859375,296.98345947265625,285.0950927734375,1.0,0.4825912714004516,1.0,1.0,0.0,1.0,-2.31532621383667,2.315321922302246,4.310443728172686e-06,1.7878426313400269,0.9034969806671144,0.9034969806671144,0.0,148.3603057861328,137.0,22337.9453125,-0.0,1293.6708984375,1.0,282.7418518066406,284.199462890625,289.1256103515625,290.5782470703125,293.1499938964844,293.1499938964844,282.45001220703125,35873.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507052421569824,1.0,0.0,0.0,3.659001350402832,3.659025430679321,8.933434401114937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1884765625,0.0,1542.2567138671875,1895.4371337890625,0.0,2031.5556640625,0.9072189331054688,1.0,0.0,3.0,1.0,0.0
12163500,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.718625545501709,0.2458435893058776,0.2255616039037704,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.819775402545929,0.3707839846611023,0.3554470241069793,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.7709046006202698,0.4774316549301147,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7212308645248413,0.2487583011388778,0.2402647882699966,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.584888219833374,0.1327569782733917,0.619567334651947,284.924072265625,284.95001220703125,294.5715026855469,286.22235107421875,294.5742492675781,296.9840087890625,284.9078674316406,1.0,0.4802437722682953,1.0,1.0,0.0,1.0,-2.3027443885803223,2.3027400970458984,4.263571099727415e-06,1.7779439687728882,0.9017091989517212,0.9017091989517212,0.0,146.7855224609375,137.0,22659.486328125,-0.0,1272.8046875,1.0,282.4983825683594,284.0000305175781,289.2137451171875,290.7727966308594,293.1499938964844,293.1499938964844,282.45001220703125,35962.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755734384059906,1.0,0.0,0.0,3.6598947048187256,3.659918785095215,8.937796565078315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.090576171875,0.0,1543.9259033203125,1895.4371337890625,0.0,2075.263671875,0.9074119329452516,1.0,0.0,3.0,1.0,0.0
12163560,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7175448536872864,0.2441253662109375,0.2241816967725753,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8187136650085449,0.3685129582881927,0.353481262922287,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.7687463760375977,0.4767538607120514,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7202417850494385,0.2471584379673004,0.2388790696859359,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.5833037495613098,0.1315373629331588,0.6144378781318665,284.8399353027344,284.95001220703125,294.51470947265625,286.19390869140625,294.5174865722656,296.9823608398437,284.8354797363281,1.0,0.4783096015453338,1.0,1.0,0.0,1.0,-2.290085792541504,2.29008150100708,4.216847173665883e-06,1.7680768966674805,0.9000737071037292,0.9000737071037292,0.0,146.08335876464844,140.0,22467.333984375,-0.0,1255.4442138671875,1.0,282.4576416015625,283.9305725097656,289.2123413085937,290.734619140625,293.1499938964844,293.1499938964844,282.1499938964844,36077.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595502138137817,1.0,0.0,0.0,3.6574246883392334,3.657448768615722,8.925736665332806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.72021484375,0.0,1542.0286865234375,1895.4371337890625,0.0,2108.628662109375,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
12163620,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.7129793167114258,0.2399583458900451,0.220695748925209,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.8141995072364807,0.3631683588027954,0.3487385809421539,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.9990000128746032,0.761669397354126,0.4786221385002136,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7160753607749939,0.2433185279369354,0.235494777560234,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669860839844,0.5777882933616638,0.1286267340183258,0.6022819876670837,284.5632629394531,284.95001220703125,294.4017944335937,286.1374816894531,294.4045715332031,296.9747009277344,284.5587158203125,1.0,0.4753752052783966,1.0,1.0,0.0,1.0,-2.263779401779175,2.26377534866333,4.120623088965658e-06,1.7475734949111938,0.8927417993545532,0.8927417993545532,0.0,146.1649627685547,143.0,22584.044921875,-0.0,1225.8095703125,1.0,282.158203125,283.6444091796875,289.1936950683594,290.7523193359375,293.1499938964844,293.1499938964844,282.45001220703125,36403.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756519317626953,1.0,0.0,0.0,3.643577337265015,3.643601417541504,8.858277737999742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.7236328125,0.0,1529.0517578125,1895.4371337890625,0.0,2251.1904296875,0.9040894508361816,1.0,0.0,3.0,1.0,0.0
12163680,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.7129793167114258,0.2399583458900451,0.220695748925209,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.8141995072364807,0.3631683588027954,0.3487385809421539,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.9990000128746032,0.761669397354126,0.4786221385002136,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7160753607749939,0.2433185279369354,0.235494777560234,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669860839844,0.5777882933616638,0.1286267340183258,0.6022819876670837,284.5632629394531,284.95001220703125,294.4017944335937,286.1374816894531,294.4045715332031,296.9747009277344,284.5587158203125,1.0,0.4753752052783966,1.0,1.0,0.0,1.0,-2.263779401779175,2.26377534866333,4.120623088965658e-06,1.7475734949111938,0.8927417993545532,0.8927417993545532,0.0,146.1649627685547,143.0,22584.044921875,-0.0,1225.8095703125,1.0,282.158203125,283.6444091796875,289.1936950683594,290.7523193359375,293.1499938964844,293.1499938964844,282.45001220703125,36403.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756519317626953,1.0,0.0,0.0,3.643577337265015,3.643601417541504,8.858277737999742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.7236328125,0.0,1529.0517578125,1895.4371337890625,0.0,2251.1904296875,0.9040894508361816,1.0,0.0,3.0,1.0,0.0
12163740,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7076898217201233,0.2367965877056121,0.2175492495298385,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8088197112083435,0.3587418794631958,0.3442564904689789,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.9990000128746032,0.7549737095832825,0.4821790754795074,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7109951376914978,0.2400203496217727,0.2321962267160415,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.5711766481399536,0.1258903294801712,0.5897083282470703,284.7434997558594,284.95001220703125,294.28985595703125,286.0816955566406,294.2926330566406,296.9695129394531,284.7441101074219,1.0,0.473363995552063,1.0,1.0,0.0,1.0,-2.2398171424865723,2.2398130893707275,4.033858203911223e-06,1.728815674781799,0.8914250135421753,0.8914250135421753,0.0,147.12313842773438,131.0,21627.73046875,-0.0,1202.6546630859375,1.0,282.44207763671875,283.8636474609375,288.9925231933594,290.4272155761719,293.1499938964844,293.1499938964844,282.75,36315.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526577115058899,1.0,0.0,0.0,3.6307802200317374,3.630804061889648,8.796161523605406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.2490234375,0.0,1514.23583984375,1895.4371337890625,0.0,2048.488037109375,0.9012085795402528,1.0,0.0,3.0,1.0,0.0
12163800,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7076898217201233,0.2367965877056121,0.2175492495298385,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8088197112083435,0.3587418794631958,0.3442564904689789,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.9990000128746032,0.7549737095832825,0.4821790754795074,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7109951376914978,0.2400203496217727,0.2321962267160415,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.5711766481399536,0.1258903294801712,0.5897083282470703,284.7434997558594,284.95001220703125,294.28985595703125,286.0816955566406,294.2926330566406,296.9695129394531,284.7441101074219,1.0,0.473363995552063,1.0,1.0,0.0,1.0,-2.2398171424865723,2.2398130893707275,4.033858203911223e-06,1.728815674781799,0.8914250135421753,0.8914250135421753,0.0,147.12313842773438,131.0,21627.73046875,-0.0,1202.6546630859375,1.0,282.44207763671875,283.8636474609375,288.9925231933594,290.4272155761719,293.1499938964844,293.1499938964844,282.75,36315.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526577115058899,1.0,0.0,0.0,3.6307802200317374,3.630804061889648,8.796161523605406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.2490234375,0.0,1514.23583984375,1895.4371337890625,0.0,2048.488037109375,0.9012085795402528,1.0,0.0,3.0,1.0,0.0
12163860,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7081345915794373,0.2347426861524582,0.2154207527637481,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8092763423919678,0.3554673790931701,0.3408580720424652,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9990000128746032,0.7509160041809082,0.4766070544719696,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7110817432403564,0.237539455294609,0.2295953333377838,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5695533752441406,0.1237062290310859,0.5788358449935913,284.9466552734375,284.95001220703125,294.1790466308594,286.0266418457031,294.18182373046875,296.9704284667969,284.94696044921875,1.0,0.4670106470584869,1.0,1.0,0.0,1.0,-2.210310935974121,2.2103071212768555,3.92872470911243e-06,1.705927848815918,0.8930649161338806,0.8930649161338806,0.0,143.64430236816406,119.0,20647.3203125,-0.0,1157.0938720703125,1.0,282.7416076660156,284.10064697265625,288.8939514160156,290.2416381835937,293.1499938964844,293.1499938964844,283.04998779296875,36104.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212908267974854,1.0,0.0,0.0,3.626080513000488,3.6261043548583984,8.77340482929867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.717529296875,0.0,1507.4993896484375,1895.4371337890625,0.0,1782.6549072265625,0.9000203609466553,1.0,0.0,3.0,1.0,0.0
12163920,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7081345915794373,0.2347426861524582,0.2154207527637481,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8092763423919678,0.3554673790931701,0.3408580720424652,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9990000128746032,0.7509160041809082,0.4766070544719696,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7110817432403564,0.237539455294609,0.2295953333377838,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5695533752441406,0.1237062290310859,0.5788358449935913,284.9466552734375,284.95001220703125,294.1790466308594,286.0266418457031,294.18182373046875,296.9704284667969,284.94696044921875,1.0,0.4670106470584869,1.0,1.0,0.0,1.0,-2.210310935974121,2.2103071212768555,3.92872470911243e-06,1.705927848815918,0.8930649161338806,0.8930649161338806,0.0,143.64430236816406,119.0,20647.3203125,-0.0,1157.0938720703125,1.0,282.7416076660156,284.10064697265625,288.8939514160156,290.2416381835937,293.1499938964844,293.1499938964844,283.04998779296875,36104.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212908267974854,1.0,0.0,0.0,3.626080513000488,3.6261043548583984,8.77340482929867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.717529296875,0.0,1507.4993896484375,1895.4371337890625,0.0,1782.6549072265625,0.9000203609466553,1.0,0.0,3.0,1.0,0.0
12163980,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7124534249305725,0.2331894636154174,0.2137302309274673,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8138125538825989,0.352755606174469,0.3379790484905243,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9990000128746032,0.7501425743103027,0.4645429253578186,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7148410081863403,0.2354893386363983,0.2273582518100738,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.5717536807060242,0.1219762116670608,0.5695520043373108,285.1463928222656,285.0498046875,294.06951904296875,285.972412109375,294.0722961425781,296.9757080078125,285.1465759277344,1.0,0.4580816030502319,1.0,1.0,0.0,1.0,-2.1764957904815674,2.1764919757843018,3.809891950368183e-06,1.679596781730652,0.8955160975456238,0.8955160975456238,0.0,137.10736083984375,122.0,19652.751953125,-0.0,1096.675537109375,1.0,283.04156494140625,284.33428955078125,288.84625244140625,290.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,35935.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920410990715027,1.0,0.0,0.0,3.628643274307251,3.628666877746582,8.785810337030853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.883544921875,0.0,1509.056396484375,1895.4371337890625,0.0,1548.517822265625,0.8984564542770386,1.0,0.0,3.0,1.0,0.0
12164040,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7124534249305725,0.2331894636154174,0.2137302309274673,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8138125538825989,0.352755606174469,0.3379790484905243,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9990000128746032,0.7501425743103027,0.4645429253578186,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7148410081863403,0.2354893386363983,0.2273582518100738,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.5717536807060242,0.1219762116670608,0.5695520043373108,285.1463928222656,285.0498046875,294.06951904296875,285.972412109375,294.0722961425781,296.9757080078125,285.1465759277344,1.0,0.4580816030502319,1.0,1.0,0.0,1.0,-2.1764957904815674,2.1764919757843018,3.809891950368183e-06,1.679596781730652,0.8955160975456238,0.8955160975456238,0.0,137.10736083984375,122.0,19652.751953125,-0.0,1096.675537109375,1.0,283.04156494140625,284.33428955078125,288.84625244140625,290.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,35935.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920410990715027,1.0,0.0,0.0,3.628643274307251,3.628666877746582,8.785810337030853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.883544921875,0.0,1509.056396484375,1895.4371337890625,0.0,1548.517822265625,0.8984564542770386,1.0,0.0,3.0,1.0,0.0
12164100,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7137272357940674,0.2323596328496933,0.2129590958356857,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.8151199221611023,0.3513665199279785,0.3366369009017944,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9990000128746032,0.7502740025520325,0.4603845775127411,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7158800363540649,0.234452024102211,0.2263306677341461,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5722309350967407,0.1211874261498451,0.5656148791313171,285.1937561035156,285.1170654296875,294.0152587890625,285.9456481933594,294.01806640625,296.9789123535156,285.1974792480469,1.0,0.4550744295120239,1.0,1.0,0.0,1.0,-2.162991523742676,2.16298770904541,3.7627978599630296e-06,1.6689698696136477,0.8958048820495605,0.8958048820495605,0.0,134.83486938476562,122.0,19268.208984375,-0.0,1074.248046875,1.0,283.1317138671875,284.39874267578125,288.847900390625,290.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,35673.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837668418884277,1.0,0.0,0.0,3.616363525390625,3.616387128829956,8.726447049411945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.836669921875,0.0,1493.6478271484375,1895.4371337890625,0.0,1485.0745849609375,0.897184431552887,1.0,0.0,3.0,1.0,0.0
12164160,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7141504883766174,0.2314395755529403,0.2121438831090927,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8155182600021362,0.3498957455158233,0.3352588713169098,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9990000128746032,0.7501139044761658,0.4577979445457458,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7161142826080322,0.233352780342102,0.225286528468132,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.5719966888427734,0.120390735566616,0.5618700385093689,285.2025146484375,285.1838684082031,293.9613952636719,285.91912841796875,293.9642028808594,296.9818420410156,285.2015991210937,1.0,0.4526848793029785,1.0,1.0,0.0,1.0,-2.151496410369873,2.1514925956726074,3.7230583984637633e-06,1.659985065460205,0.8953704833984375,0.8953704833984375,0.0,133.34536743164062,125.0,19077.388671875,-0.0,1056.974853515625,1.0,283.14703369140625,284.4095153808594,288.8623962402344,290.12469482421875,293.1499938964844,293.1499938964844,283.1499938964844,35590.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801071166992188,1.0,0.0,0.0,3.611374855041504,3.611398458480835,8.702387503944919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.972900390625,0.0,1487.58544921875,1895.4371337890625,0.0,1457.4385986328125,0.8929818272590637,1.0,0.0,3.0,1.0,0.0
12164220,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7129223942756653,0.2291691601276397,0.2102023214101791,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8141610026359558,0.3465281128883362,0.3321878015995025,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.9990000128746032,0.7481464147567749,0.4559745192527771,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7146359086036682,0.2308198064565658,0.2229690849781036,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.5696583986282349,0.1186102330684661,0.5540282726287842,285.1829833984375,285.3160095214844,293.8548278808594,285.86688232421875,293.8576354980469,296.9853515625,285.18145751953125,1.0,0.4493682384490967,1.0,1.0,0.0,1.0,-2.1310818195343018,2.1310782432556152,3.653089152066968e-06,1.6440566778182983,0.8926012516021729,0.8926012516021729,0.0,131.95626831054688,128.0,18712.7578125,-0.0,1031.2425537109375,1.0,283.1499328613281,284.4028015136719,288.86279296875,290.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,35028.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802595853805542,1.0,0.0,0.0,3.5718681812286377,3.5718913078308105,8.513029570167419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.2685546875,0.0,1440.85546875,1895.4371337890625,0.0,1458.5845947265625,0.8831917643547058,1.0,0.0,3.0,1.0,0.0
12164280,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7129223942756653,0.2291691601276397,0.2102023214101791,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8141610026359558,0.3465281128883362,0.3321878015995025,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.9990000128746032,0.7481464147567749,0.4559745192527771,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7146359086036682,0.2308198064565658,0.2229690849781036,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.5696583986282349,0.1186102330684661,0.5540282726287842,285.1829833984375,285.3160095214844,293.8548278808594,285.86688232421875,293.8576354980469,296.9853515625,285.18145751953125,1.0,0.4493682384490967,1.0,1.0,0.0,1.0,-2.1310818195343018,2.1310782432556152,3.653089152066968e-06,1.6440566778182983,0.8926012516021729,0.8926012516021729,0.0,131.95626831054688,128.0,18712.7578125,-0.0,1031.2425537109375,1.0,283.1499328613281,284.4028015136719,288.86279296875,290.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,35028.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802595853805542,1.0,0.0,0.0,3.5718681812286377,3.5718913078308105,8.513029570167419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.2685546875,0.0,1440.85546875,1895.4371337890625,0.0,1458.5845947265625,0.8831917643547058,1.0,0.0,3.0,1.0,0.0
12164340,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7095633745193481,0.2265809178352356,0.2079631090164184,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8106030821800232,0.3428210616111755,0.3287899196147918,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9990000128746032,0.7441654801368713,0.4574516117572784,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7110964059829712,0.2279840856790542,0.2203810214996338,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.5652351379394531,0.1165888831019401,0.5453438758850098,285.1641845703125,285.4460144042969,293.75,285.8157043457031,293.75274658203125,296.98602294921875,285.16290283203125,1.0,0.4474159479141235,1.0,1.0,0.0,1.0,-2.1125454902648926,2.112541913986206,3.5902041872759582e-06,1.6296110153198242,0.8878530859947205,0.8878530859947205,0.0,132.10328674316406,131.0,18362.16796875,-0.0,1013.2932739257812,1.0,283.1499938964844,284.3982238769531,288.8167419433594,290.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,34349.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809870600700378,1.0,0.0,0.0,3.517231702804565,3.517254114151001,8.254585281974869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.38623046875,0.0,1378.516357421875,1895.4371337890625,0.0,1464.059326171875,0.8699237108230591,1.0,0.0,3.0,1.0,0.0
12164400,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7095633745193481,0.2265809178352356,0.2079631090164184,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8106030821800232,0.3428210616111755,0.3287899196147918,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9990000128746032,0.7441654801368713,0.4574516117572784,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7110964059829712,0.2279840856790542,0.2203810214996338,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.5652351379394531,0.1165888831019401,0.5453438758850098,285.1641845703125,285.4460144042969,293.75,285.8157043457031,293.75274658203125,296.98602294921875,285.16290283203125,1.0,0.4474159479141235,1.0,1.0,0.0,1.0,-2.1125454902648926,2.112541913986206,3.5902041872759582e-06,1.6296110153198242,0.8878530859947205,0.8878530859947205,0.0,132.10328674316406,131.0,18362.16796875,-0.0,1013.2932739257812,1.0,283.1499938964844,284.3982238769531,288.8167419433594,290.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,34349.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809870600700378,1.0,0.0,0.0,3.517231702804565,3.517254114151001,8.254585281974869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.38623046875,0.0,1378.516357421875,1895.4371337890625,0.0,1464.059326171875,0.8699237108230591,1.0,0.0,3.0,1.0,0.0
12164460,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7050191760063171,0.2240306884050369,0.2057003080844879,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8057626485824585,0.339128315448761,0.3253429532051086,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9990000128746032,0.7387598752975464,0.4608460664749145,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7063105702400208,0.2251539826393127,0.2177416086196899,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.5596895813941956,0.1145626530051231,0.5364155769348145,285.1498413085937,285.5744323730469,293.6464233398437,285.7675170898437,293.649169921875,296.98651123046875,285.1488037109375,1.0,0.4463812112808227,1.0,1.0,0.0,1.0,-2.095869541168213,2.0958659648895264,3.5341272450750694e-06,1.6166106462478638,0.8812423348426819,0.8812423348426819,0.0,133.17234802246094,134.0,18023.919921875,-0.0,1000.6953125,1.0,283.1499938964844,284.3987121582031,288.75396728515625,289.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,33600.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783978343009949,1.0,0.0,0.0,3.4502158164978027,3.450237512588501,7.943023661027837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.62158203125,0.0,1305.07861328125,1895.4371337890625,0.0,1444.6224365234375,0.853828489780426,1.0,0.0,3.0,1.0,0.0
12164520,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7050191760063171,0.2240306884050369,0.2057003080844879,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8057626485824585,0.339128315448761,0.3253429532051086,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9990000128746032,0.7387598752975464,0.4608460664749145,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7063105702400208,0.2251539826393127,0.2177416086196899,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.5596895813941956,0.1145626530051231,0.5364155769348145,285.1498413085937,285.5744323730469,293.6464233398437,285.7675170898437,293.649169921875,296.98651123046875,285.1488037109375,1.0,0.4463812112808227,1.0,1.0,0.0,1.0,-2.095869541168213,2.0958659648895264,3.5341272450750694e-06,1.6166106462478638,0.8812423348426819,0.8812423348426819,0.0,133.17234802246094,134.0,18023.919921875,-0.0,1000.6953125,1.0,283.1499938964844,284.3987121582031,288.75396728515625,289.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,33600.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783978343009949,1.0,0.0,0.0,3.4502158164978027,3.450237512588501,7.943023661027837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.62158203125,0.0,1305.07861328125,1895.4371337890625,0.0,1444.6224365234375,0.853828489780426,1.0,0.0,3.0,1.0,0.0
12164580,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7017385959625244,0.2223948538303375,0.2042606323957443,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.8021559119224548,0.3367136716842651,0.323097676038742,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.9990000128746032,0.7345530390739441,0.4637067317962646,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7028248906135559,0.2233189344406128,0.216039553284645,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.5558043718338013,0.11326664686203,0.5307504534721375,285.1438293457031,285.6612854003906,293.5763854980469,285.7373352050781,293.5791320800781,296.98760986328125,285.14312744140625,1.0,0.4460813403129577,1.0,1.0,0.0,1.0,-2.0860302448272705,2.086026668548584,3.501265837257961e-06,1.6089409589767456,0.8757332563400269,0.8757332563400269,0.0,134.19984436035156,134.0,17799.87890625,-0.0,994.7371215820312,1.0,283.1499938964844,284.4036865234375,288.7127685546875,289.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,32958.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746789813041687,1.0,0.0,0.0,3.3928699493408203,3.392890930175781,7.681176157348091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.658203125,0.0,1244.3170166015625,1895.4371337890625,0.0,1416.94287109375,0.8429854512214661,1.0,0.0,3.0,1.0,0.0
12164640,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7001544237136841,0.221641793847084,0.2036044597625732,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8004067540168762,0.3355953693389892,0.3220641613006592,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.9990000128746032,0.7324485778808594,0.4651774168014526,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7011410593986511,0.2224713414907455,0.2152595818042755,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5539538860321045,0.1126711294054985,0.5281749963760376,285.14019775390625,285.7020263671875,293.5435485839844,285.72381591796875,293.5462951660156,296.9882507324219,285.1394348144531,1.0,0.4460319578647613,1.0,1.0,0.0,1.0,-2.0817368030548096,2.081733465194702,3.486981313471915e-06,1.6055958271026611,0.8728394508361816,0.8728394508361816,0.0,134.75257873535156,122.0,17702.17578125,-0.0,992.5183715820312,1.0,283.1499938964844,284.4044189453125,288.6951599121094,289.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,32810.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725638508796692,1.0,0.0,0.0,3.3723440170288086,3.3723647594451904,7.588519110868219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.764892578125,0.0,1223.5947265625,1895.4371337890625,0.0,1401.3270263671875,0.8352747559547424,1.0,0.0,3.0,1.0,0.0
12164700,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.6993669271469116,0.2204772979021072,0.202537253499031,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7995619773864746,0.3338607847690582,0.3204065561294555,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9990000128746032,0.7292420864105225,0.4642107188701629,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7001959085464478,0.2211562097072601,0.2139955461025238,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.55257648229599,0.1117490604519844,0.5239288806915283,285.1368408203125,285.7654724121094,293.49237060546875,285.7035522460937,293.4951171875,296.9892883300781,285.1360168457031,1.0,0.4438880383968353,1.0,1.0,0.0,1.0,-2.0706944465637207,2.0706911087036133,3.450551730566076e-06,1.5970975160598757,0.8679813146591187,0.8679813146591187,0.0,134.0178985595703,122.0,17510.13671875,-0.0,979.2261352539062,1.0,283.1499938964844,284.4096069335937,288.6697692871094,289.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,32258.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681590676307678,1.0,0.0,0.0,3.32199501991272,3.322015285491944,7.363618124145432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.700439453125,0.0,1172.466796875,1895.4371337890625,0.0,1369.1063232421875,0.8260726928710938,1.0,0.0,3.0,1.0,0.0
12164760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.6996687650680542,0.2193314135074615,0.2014514952898025,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.799930214881897,0.3321431875228882,0.3187289237976074,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.7264926433563232,0.4611605405807495,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7003340125083923,0.2198552936315536,0.2127078026533126,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.5521800518035889,0.1108520403504371,0.5195882320404053,285.12921142578125,285.8287048339844,293.4413757324219,285.6842956542969,293.44415283203125,296.990478515625,285.1280517578125,1.0,0.4408482015132904,1.0,1.0,0.0,1.0,-2.0569558143615723,2.056952476501465,3.4053507533826632e-06,1.5864174365997314,0.8626083731651306,0.8626083731651306,0.0,132.2677001953125,110.0,17308.037109375,-0.0,959.9228515625,1.0,283.1499938964844,284.4096374511719,288.6506042480469,289.8358154296875,293.1499938964844,293.1499938964844,283.1499938964844,32002.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612108945846558,1.0,0.0,0.0,3.284310817718506,3.284330606460572,7.19750175903755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.114501953125,0.0,1136.1925048828125,1895.4371337890625,0.0,1319.123779296875,0.8144431710243225,1.0,0.0,3.0,1.0,0.0
12164820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7026329636573792,0.2170961201190948,0.1992578655481338,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8032869100570679,0.3287600874900818,0.3153458833694458,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.7225654721260071,0.4507229626178741,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7029492259025574,0.2172941416501999,0.2100955843925476,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.5536096096038818,0.1091724410653114,0.5109976530075073,285.1154479980469,285.9545288085937,293.33990478515625,285.64862060546875,293.3427124023437,296.9938049316406,285.1141662597656,1.0,0.4325858652591705,1.0,1.0,0.0,1.0,-2.024272918701172,2.0242695808410645,3.2990317322401097e-06,1.5609509944915771,0.850499153137207,0.850499153137207,0.0,126.74091339111328,113.0,16854.560546875,-0.0,910.1693725585938,1.0,283.1499938964844,284.4143981933594,288.6286926269531,289.7820739746094,293.1499938964844,293.1499938964844,283.1499938964844,31192.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445956230163574,1.0,0.0,0.0,3.186115503311157,3.1861343383789062,6.773549898753117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.987060546875,0.0,1044.3216552734375,1895.4371337890625,0.0,1203.9798583984375,0.7913638949394226,1.0,0.0,3.0,1.0,0.0
12164880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7026329636573792,0.2170961201190948,0.1992578655481338,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8032869100570679,0.3287600874900818,0.3153458833694458,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.7225654721260071,0.4507229626178741,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7029492259025574,0.2172941416501999,0.2100955843925476,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.5536096096038818,0.1091724410653114,0.5109976530075073,285.1154479980469,285.9545288085937,293.33990478515625,285.64862060546875,293.3427124023437,296.9938049316406,285.1141662597656,1.0,0.4325858652591705,1.0,1.0,0.0,1.0,-2.024272918701172,2.0242695808410645,3.2990317322401097e-06,1.5609509944915771,0.850499153137207,0.850499153137207,0.0,126.74091339111328,113.0,16854.560546875,-0.0,910.1693725585938,1.0,283.1499938964844,284.4143981933594,288.6286926269531,289.7820739746094,293.1499938964844,293.1499938964844,283.1499938964844,31192.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445956230163574,1.0,0.0,0.0,3.186115503311157,3.1861343383789062,6.773549898753117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.987060546875,0.0,1044.3216552734375,1895.4371337890625,0.0,1203.9798583984375,0.7913638949394226,1.0,0.0,3.0,1.0,0.0
12164940,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7032487392425537,0.2149500995874405,0.1972213238477707,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8039737343788147,0.3254711329936981,0.3121282458305359,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9990000128746032,0.7196997404098511,0.4450111985206604,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7031837105751038,0.2148024588823318,0.2076291888952255,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.5532061457633972,0.1076821908354759,0.5036376714706421,285.10760498046875,286.0794677734375,293.2391357421875,285.6164855957031,293.241943359375,296.9985656738281,285.1070861816406,1.0,0.4275412261486053,1.0,1.0,0.0,1.0,-1.999292254447937,1.9992890357971191,3.2187570013775257e-06,1.5413200855255127,0.8366502523422241,0.8366502523422241,0.0,123.5798568725586,116.0,16448.119140625,-0.0,876.6845703125,1.0,283.1499938964844,284.4265441894531,288.623779296875,289.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,30380.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270782351493835,1.0,0.0,0.0,3.077709674835205,3.0777275562286377,6.320458965092257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.1572265625,0.0,949.34814453125,1895.4371337890625,0.0,1089.7137451171875,0.7660466432571411,1.0,0.0,3.0,1.0,0.0
12165000,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7032487392425537,0.2149500995874405,0.1972213238477707,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8039737343788147,0.3254711329936981,0.3121282458305359,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9990000128746032,0.7196997404098511,0.4450111985206604,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7031837105751038,0.2148024588823318,0.2076291888952255,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.5532061457633972,0.1076821908354759,0.5036376714706421,285.10760498046875,286.0794677734375,293.2391357421875,285.6164855957031,293.241943359375,296.9985656738281,285.1070861816406,1.0,0.4275412261486053,1.0,1.0,0.0,1.0,-1.999292254447937,1.9992890357971191,3.2187570013775257e-06,1.5413200855255127,0.8366502523422241,0.8366502523422241,0.0,123.5798568725586,116.0,16448.119140625,-0.0,876.6845703125,1.0,283.1499938964844,284.4265441894531,288.623779296875,289.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,30380.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270782351493835,1.0,0.0,0.0,3.077709674835205,3.0777275562286377,6.320458965092257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.1572265625,0.0,949.34814453125,1895.4371337890625,0.0,1089.7137451171875,0.7660466432571411,1.0,0.0,3.0,1.0,0.0
12165060,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7018365263938904,0.2128775119781494,0.1953195482492447,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8023646473884583,0.3222741186618805,0.3090676367282867,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,0.7161492109298706,0.4432341158390045,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7013627290725708,0.212367832660675,0.205288678407669,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.5511759519577026,0.1063033491373062,0.497208833694458,285.10888671875,286.2035217285156,293.1390991210937,285.5875244140625,293.14190673828125,297.0038757324219,285.1088256835937,1.0,0.424514889717102,1.0,1.0,0.0,1.0,-1.9806638956069944,1.9806607961654663,3.1596794087818125e-06,1.5267335176467896,0.8212361335754395,0.8212361335754395,0.0,122.32649993896484,119.0,16085.3857421875,-0.0,855.8910522460938,1.0,283.1499938964844,284.4476928710937,288.630615234375,289.7296142578125,293.1499938964844,293.1499938964844,283.1499938964844,29559.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110528707504272,1.0,0.0,0.0,2.9593260288238525,2.9593429565429688,5.843579629072337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.5927734375,0.0,852.8847045898438,1895.4371337890625,0.0,992.0702514648438,0.7385638952255249,1.0,0.0,3.0,1.0,0.0
12165120,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7018365263938904,0.2128775119781494,0.1953195482492447,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8023646473884583,0.3222741186618805,0.3090676367282867,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,0.7161492109298706,0.4432341158390045,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7013627290725708,0.212367832660675,0.205288678407669,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.5511759519577026,0.1063033491373062,0.497208833694458,285.10888671875,286.2035217285156,293.1390991210937,285.5875244140625,293.14190673828125,297.0038757324219,285.1088256835937,1.0,0.424514889717102,1.0,1.0,0.0,1.0,-1.9806638956069944,1.9806607961654663,3.1596794087818125e-06,1.5267335176467896,0.8212361335754395,0.8212361335754395,0.0,122.32649993896484,119.0,16085.3857421875,-0.0,855.8910522460938,1.0,283.1499938964844,284.4476928710937,288.630615234375,289.7296142578125,293.1499938964844,293.1499938964844,283.1499938964844,29559.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110528707504272,1.0,0.0,0.0,2.9593260288238525,2.9593429565429688,5.843579629072337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.5927734375,0.0,852.8847045898438,1895.4371337890625,0.0,992.0702514648438,0.7385638952255249,1.0,0.0,3.0,1.0,0.0
