time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165180,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.6990773677825928,0.2108719199895858,0.1935210824012756,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.799232542514801,0.3191621899604797,0.3061328828334808,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9990000128746032,0.7116729021072388,0.4440640211105346,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.6981700658798218,0.2099851220846176,0.2030424624681472,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.5480064153671265,0.1049756109714508,0.4912765324115753,285.11773681640625,286.32672119140625,293.03973388671875,285.5614624023437,293.0425720214844,297.0090026855469,285.1181640625,1.0,0.4229388535022735,1.0,1.0,0.0,1.0,-1.9661524295806885,1.9661492109298704,3.11409121422912e-06,1.5153794288635254,0.804354727268219,0.804354727268219,0.0,122.31725311279295,122.0,15746.158203125,-0.0,843.1497192382812,1.0,283.1499938964844,284.4771728515625,288.6415100097656,289.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,28729.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973208546638489,1.0,0.0,0.0,2.831174850463867,2.831190347671509,5.348434797269874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.201171875,0.0,756.5318603515625,1895.4371337890625,0.0,913.991943359375,0.708991289138794,1.0,0.0,3.0,1.0,0.0
12165240,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.6990773677825928,0.2108719199895858,0.1935210824012756,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.799232542514801,0.3191621899604797,0.3061328828334808,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9990000128746032,0.7116729021072388,0.4440640211105346,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.6981700658798218,0.2099851220846176,0.2030424624681472,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.5480064153671265,0.1049756109714508,0.4912765324115753,285.11773681640625,286.32672119140625,293.03973388671875,285.5614624023437,293.0425720214844,297.0090026855469,285.1181640625,1.0,0.4229388535022735,1.0,1.0,0.0,1.0,-1.9661524295806885,1.9661492109298704,3.11409121422912e-06,1.5153794288635254,0.804354727268219,0.804354727268219,0.0,122.31725311279295,122.0,15746.158203125,-0.0,843.1497192382812,1.0,283.1499938964844,284.4771728515625,288.6415100097656,289.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,28729.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973208546638489,1.0,0.0,0.0,2.831174850463867,2.831190347671509,5.348434797269874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.201171875,0.0,756.5318603515625,1895.4371337890625,0.0,913.991943359375,0.708991289138794,1.0,0.0,3.0,1.0,0.0
12165300,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.697327733039856,0.2098934948444366,0.1926548033952713,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.797248363494873,0.3176367580890655,0.3047060370445251,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9990000128746032,0.7090908288955688,0.4452084302902221,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6961954832077026,0.2088125497102737,0.2019491046667099,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.5460964441299438,0.1043209359049797,0.4884206354618072,285.1264953613281,286.3879699707031,292.9903259277344,285.5494384765625,292.9931640625,297.0114440917969,285.1274719238281,1.0,0.4225569367408752,1.0,1.0,0.0,1.0,-1.9600292444229128,1.9600261449813845,3.0949713618610986e-06,1.5105921030044556,0.7954171895980835,0.7954171895980835,0.0,122.66075134277344,122.0,15574.7900390625,-0.0,838.9758911132812,1.0,283.1499938964844,284.4976806640625,288.6464233398437,289.7142333984375,293.1499938964844,293.1499938964844,283.1499938964844,28156.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912154912948608,1.0,0.0,0.0,2.75610899925232,2.7561240196228027,5.068577593192458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.125,0.0,703.1945190429688,1895.4371337890625,0.0,881.0646362304688,0.6944005489349365,1.0,0.0,3.0,1.0,0.0
12165360,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6953954696655273,0.2089320123195648,0.1918113678693771,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7950563430786133,0.3161320984363556,0.30330690741539,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.7062978744506836,0.4467333853244781,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6940321326255798,0.2076530456542968,0.2008755654096603,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.544021725654602,0.1036701947450637,0.4856192767620086,285.1341247558594,286.44903564453125,292.94110107421875,285.5379943847656,292.9439392089844,297.01373291015625,285.135009765625,1.0,0.4223908483982086,1.0,1.0,0.0,1.0,-1.954513430595398,1.9545103311538696,3.07780737784924e-06,1.506281852722168,0.7861140966415405,0.7861140966415405,0.0,123.18795776367188,110.0,15419.2998046875,-0.0,835.9562377929688,1.0,283.1499938964844,284.51519775390625,288.6510009765625,289.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,27886.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855527520179749,1.0,0.0,0.0,2.6936585903167725,2.6936731338500977,4.841483587370021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.04345703125,0.0,661.9405517578125,1895.4371337890625,0.0,851.521728515625,0.6774382591247559,1.0,0.0,3.0,1.0,0.0
12165420,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.6959772109985352,0.207050159573555,0.190026968717575,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7956326007843018,0.3131679594516754,0.3004128634929657,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9990000128746032,0.701222836971283,0.4415378868579864,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.6941239237785339,0.2053597569465637,0.1986131966114044,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.5437425374984741,0.1023819670081138,0.4793776869773865,285.1522827148437,286.5704650878906,292.8431701660156,285.51678466796875,292.84600830078125,297.0180358886719,285.15289306640625,1.0,0.4171659350395202,1.0,1.0,0.0,1.0,-1.9324549436569207,1.932451844215393,3.00987221635296e-06,1.4891616106033323,0.7665313482284546,0.7665313482284546,0.0,120.3799057006836,113.0,15022.287109375,-0.0,807.8014526367188,1.0,283.1499938964844,284.5565185546875,288.65594482421875,289.69464111328125,293.1499938964844,293.1499938964844,283.1499938964844,27026.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748348236083984,1.0,0.0,0.0,2.5472118854522705,2.5472252368927,4.329357921051269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.30712890625,0.0,570.6539306640625,1895.4371337890625,0.0,798.1549072265625,0.6440397500991821,1.0,0.0,3.0,1.0,0.0
12165480,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.6959772109985352,0.207050159573555,0.190026968717575,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7956326007843018,0.3131679594516754,0.3004128634929657,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9990000128746032,0.701222836971283,0.4415378868579864,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.6941239237785339,0.2053597569465637,0.1986131966114044,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.5437425374984741,0.1023819670081138,0.4793776869773865,285.1522827148437,286.5704650878906,292.8431701660156,285.51678466796875,292.84600830078125,297.0180358886719,285.15289306640625,1.0,0.4171659350395202,1.0,1.0,0.0,1.0,-1.9324549436569207,1.932451844215393,3.00987221635296e-06,1.4891616106033323,0.7665313482284546,0.7665313482284546,0.0,120.3799057006836,113.0,15022.287109375,-0.0,807.8014526367188,1.0,283.1499938964844,284.5565185546875,288.65594482421875,289.69464111328125,293.1499938964844,293.1499938964844,283.1499938964844,27026.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748348236083984,1.0,0.0,0.0,2.5472118854522705,2.5472252368927,4.329357921051269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.30712890625,0.0,570.6539306640625,1895.4371337890625,0.0,798.1549072265625,0.6440397500991821,1.0,0.0,3.0,1.0,0.0
12165540,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6950744390487671,0.2052620947360992,0.1883653700351715,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7945126295089722,0.3103033304214477,0.2976509928703308,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.6971015334129333,0.4392774403095245,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6927030682563782,0.2031429409980774,0.1964623779058456,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.542259156703949,0.1012094914913177,0.4737899601459503,285.1771850585937,286.6910095214844,292.7459716796875,285.49755859375,292.7488098144531,297.0229187011719,285.17877197265625,1.0,0.4143404960632324,1.0,1.0,0.0,1.0,-1.915127277374268,1.9151242971420288,2.9568211630248697e-06,1.475511074066162,0.7457020878791809,0.7457020878791809,0.0,118.9735107421875,101.0,14637.9140625,-0.0,788.6738891601562,1.0,283.1499938964844,284.60760498046875,288.6547546386719,289.6709289550781,293.1499938964844,293.1499938964844,283.1499938964844,26141.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638094544410706,1.0,0.0,0.0,2.3924288749694824,2.3924410343170166,3.819191363163554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.955810546875,0.0,484.09814453125,1895.4371337890625,0.0,746.608154296875,0.6089740991592407,1.0,0.0,3.0,1.0,0.0
12165600,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6950744390487671,0.2052620947360992,0.1883653700351715,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7945126295089722,0.3103033304214477,0.2976509928703308,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.6971015334129333,0.4392774403095245,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6927030682563782,0.2031429409980774,0.1964623779058456,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.542259156703949,0.1012094914913177,0.4737899601459503,285.1771850585937,286.6910095214844,292.7459716796875,285.49755859375,292.7488098144531,297.0229187011719,285.17877197265625,1.0,0.4143404960632324,1.0,1.0,0.0,1.0,-1.915127277374268,1.9151242971420288,2.9568211630248697e-06,1.475511074066162,0.7457020878791809,0.7457020878791809,0.0,118.9735107421875,101.0,14637.9140625,-0.0,788.6738891601562,1.0,283.1499938964844,284.60760498046875,288.6547546386719,289.6709289550781,293.1499938964844,293.1499938964844,283.1499938964844,26141.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638094544410706,1.0,0.0,0.0,2.3924288749694824,2.3924410343170166,3.819191363163554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.955810546875,0.0,484.09814453125,1895.4371337890625,0.0,746.608154296875,0.6089740991592407,1.0,0.0,3.0,1.0,0.0
12165660,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6977580785751343,0.2035597860813141,0.1866826117038726,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7973701357841492,0.3075369000434875,0.2948790788650512,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9990000128746032,0.693544328212738,0.4306585192680359,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.6948282718658447,0.2009924501180648,0.1942723244428634,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.5440255999565125,0.1001316532492637,0.4681530892848968,285.2086181640625,286.8106994628906,292.6494445800781,285.48004150390625,292.6522827148437,297.02813720703125,285.21014404296875,1.0,0.4075235724449157,1.0,1.0,0.0,1.0,-1.8900386095047,1.8900357484817505,2.88128103420604e-06,1.4559719562530518,0.7237650752067566,0.7237650752067566,0.0,114.69216918945312,104.0,14202.8916015625,-0.0,754.2430419921875,1.0,283.1499938964844,284.6663818359375,288.6522827148437,289.644287109375,293.1499938964844,293.1499938964844,283.1499938964844,25215.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522733330726624,1.0,0.0,0.0,2.2307674884796143,2.230778694152832,3.320488701774593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.935791015625,0.0,403.8180541992188,1895.4371337890625,0.0,696.1394653320312,0.5725957155227661,1.0,0.0,3.0,1.0,0.0
12165720,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6977580785751343,0.2035597860813141,0.1866826117038726,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7973701357841492,0.3075369000434875,0.2948790788650512,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9990000128746032,0.693544328212738,0.4306585192680359,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.6948282718658447,0.2009924501180648,0.1942723244428634,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.5440255999565125,0.1001316532492637,0.4681530892848968,285.2086181640625,286.8106994628906,292.6494445800781,285.48004150390625,292.6522827148437,297.02813720703125,285.21014404296875,1.0,0.4075235724449157,1.0,1.0,0.0,1.0,-1.8900386095047,1.8900357484817505,2.88128103420604e-06,1.4559719562530518,0.7237650752067566,0.7237650752067566,0.0,114.69216918945312,104.0,14202.8916015625,-0.0,754.2430419921875,1.0,283.1499938964844,284.6663818359375,288.6522827148437,289.644287109375,293.1499938964844,293.1499938964844,283.1499938964844,25215.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522733330726624,1.0,0.0,0.0,2.2307674884796143,2.230778694152832,3.320488701774593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.935791015625,0.0,403.8180541992188,1895.4371337890625,0.0,696.1394653320312,0.5725957155227661,1.0,0.0,3.0,1.0,0.0
12165780,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.6985416412353516,0.2023460119962692,0.1855080127716064,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.7981084585189819,0.3055219054222107,0.2928875982761383,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9990000128746032,0.6916211247444153,0.4265977144241333,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.6951690316200256,0.1994264870882034,0.1927059143781662,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.5443910360336304,0.0994198098778724,0.46449014544487,285.2399597167969,286.90106201171875,292.5765686035156,285.4676513671875,292.5794372558594,297.03271484375,285.24267578125,1.0,0.4043689668178558,1.0,1.0,0.0,1.0,-1.875072717666626,1.8750698566436768,2.8365268462948734e-06,1.4441511631011963,0.7064367532730103,0.7064367532730103,0.0,112.6235580444336,104.0,13877.349609375,-0.0,735.628662109375,1.0,283.1499938964844,284.72149658203125,288.64898681640625,289.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,24383.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429143309593201,1.0,0.0,0.0,2.100226163864136,2.100236415863037,2.943239110209106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.524169921875,0.0,345.7451171875,1895.4371337890625,0.0,657.6756591796875,0.5461889505386353,1.0,0.0,3.0,1.0,0.0
12165840,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.6985120177268982,0.2019761949777603,0.185159370303154,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.7980262637138367,0.3049019873142242,0.2922843396663666,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9990000128746032,0.6909673810005188,0.4258468747138977,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.6949968934059143,0.1989439725875854,0.1922328621149063,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.5442884564399719,0.0992111563682556,0.4634619951248169,285.250244140625,286.92950439453125,292.5536499023437,285.4638977050781,292.5564880371094,297.03424072265625,285.2530212402344,1.0,0.4036165177822113,1.0,1.0,0.0,1.0,-1.8712245225906368,1.871221780776977,2.825106093951036e-06,1.4411269426345823,0.7008503079414368,0.7008503079414368,0.0,112.21763610839844,107.0,13785.146484375,-0.0,731.28369140625,1.0,283.1499938964844,284.7384338378906,288.6484375,289.6144714355469,293.1499938964844,293.1499938964844,283.1499938964844,24235.849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399163961410522,1.0,0.0,0.0,2.063810348510742,2.0638203620910645,2.842058108853962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.73779296875,0.0,330.99237060546875,1895.4371337890625,0.0,645.80712890625,0.5353036522865295,1.0,0.0,3.0,1.0,0.0
12165900,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6981467604637146,0.2012296915054321,0.1844599246978759,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7975100874900818,0.3036393523216247,0.2910602986812591,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.9990000128746032,0.6895013451576233,0.4248639345169067,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.694331705570221,0.1979591995477676,0.1912736892700195,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.5438332557678223,0.098796010017395,0.461460530757904,285.2796630859375,286.9885559082031,292.5060119628906,285.456298828125,292.50885009765625,297.0374450683594,285.2835388183594,1.0,0.4023794531822204,1.0,1.0,0.0,1.0,-1.8641777038574217,1.8641748428344729,2.8042638859915314e-06,1.4355906248092651,0.689156174659729,0.689156174659729,0.0,111.63948059082033,107.0,13575.421875,-0.0,723.8898315429688,1.0,283.1499938964844,284.7847595214844,288.6471252441406,289.59979248046875,293.1499938964844,293.1499938964844,283.1499938964844,23550.8203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335612893104553,1.0,0.0,0.0,1.972249984741211,1.972259283065796,2.595477610611852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.5615234375,0.0,294.59625244140625,1895.4371337890625,0.0,621.3515014648438,0.5175104141235352,1.0,0.0,3.0,1.0,0.0
12165960,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.6974362134933472,0.2005158513784408,0.1838017851114273,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.7965975403785706,0.3024163246154785,0.2898860275745392,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.9990000128746032,0.6878764033317566,0.4245638847351074,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.6933146715164185,0.1970025599002838,0.1903530955314636,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.543095588684082,0.0984032154083252,0.4596273303031921,285.30889892578125,287.04742431640625,292.4585266113281,285.44891357421875,292.4613952636719,297.0406799316406,285.3127136230469,1.0,0.4015361368656158,1.0,1.0,0.0,1.0,-1.8583087921142576,1.858306050300598,2.7869782570633106e-06,1.430982232093811,0.6772683262825012,0.6772683262825012,0.0,111.37490844726562,110.0,13388.50390625,-0.0,718.4533081054688,1.0,283.1499938964844,284.828369140625,288.64715576171875,289.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,23181.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272693037986755,1.0,0.0,0.0,1.8943681716918943,1.8943769931793213,2.39454038819531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.3291015625,0.0,266.7020874023437,1895.4371337890625,0.0,598.0562744140625,0.4977225065231323,1.0,0.0,3.0,1.0,0.0
12166020,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.6952065229415894,0.1991864740848541,0.182595670223236,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7938433885574341,0.3000893890857696,0.2876726686954498,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9990000128746032,0.684157133102417,0.4255948364734649,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.690457820892334,0.1951742321252823,0.1886162012815475,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.54093998670578,0.0976697131991386,0.4563388228416443,285.3838806152344,287.1644592285156,292.3641357421875,285.4347839355469,292.36700439453125,297.0470886230469,285.3887939453125,1.0,0.4007949531078338,1.0,1.0,0.0,1.0,-1.849403977394104,1.8494012355804443,2.7608814434643136e-06,1.4239983558654783,0.6532424688339233,0.6532424688339233,0.0,111.5934829711914,113.0,12994.97265625,-0.0,712.2088623046875,1.0,283.1499938964844,284.935791015625,288.6481628417969,289.5645446777344,293.1499938964844,293.1499938964844,283.1499938964844,22045.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148432850837708,1.0,0.0,0.0,1.725401520729065,1.7254093885421753,1.986432351941403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.774169921875,0.0,211.46853637695312,1895.4371337890625,0.0,554.6163940429688,0.4635095596313476,1.0,0.0,3.0,1.0,0.0
12166080,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.6952065229415894,0.1991864740848541,0.182595670223236,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7938433885574341,0.3000893890857696,0.2876726686954498,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9990000128746032,0.684157133102417,0.4255948364734649,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.690457820892334,0.1951742321252823,0.1886162012815475,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.54093998670578,0.0976697131991386,0.4563388228416443,285.3838806152344,287.1644592285156,292.3641357421875,285.4347839355469,292.36700439453125,297.0470886230469,285.3887939453125,1.0,0.4007949531078338,1.0,1.0,0.0,1.0,-1.849403977394104,1.8494012355804443,2.7608814434643136e-06,1.4239983558654783,0.6532424688339233,0.6532424688339233,0.0,111.5934829711914,113.0,12994.97265625,-0.0,712.2088623046875,1.0,283.1499938964844,284.935791015625,288.6481628417969,289.5645446777344,293.1499938964844,293.1499938964844,283.1499938964844,22045.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148432850837708,1.0,0.0,0.0,1.725401520729065,1.7254093885421753,1.986432351941403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.774169921875,0.0,211.46853637695312,1895.4371337890625,0.0,554.6163940429688,0.4635095596313476,1.0,0.0,3.0,1.0,0.0
12166140,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6921896934509277,0.1979586631059646,0.1815173923969268,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7901856899261475,0.2978918552398681,0.2856199443340301,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9990000128746032,0.6798114776611328,0.428282231092453,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.686805784702301,0.1934406459331512,0.1870035827159881,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.5381110906600952,0.0969826504588127,0.4534248113632202,285.4602355957031,287.2806396484375,292.2704467773437,285.4212341308594,292.2732849121094,297.0531616210937,285.4654846191406,1.0,0.4010261297225952,1.0,1.0,0.0,1.0,-1.8434340953826904,1.8434313535690308,2.743484628808801e-06,1.4193295240402222,0.6286986470222473,0.6286986470222473,0.0,112.57726287841795,116.0,12632.94921875,-0.0,710.6749267578125,1.0,283.1499938964844,285.0411376953125,288.65191650390625,289.5463562011719,293.1499938964844,293.1499938964844,283.1499938964844,21478.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503209114074707,1.0,0.0,0.0,1.582910180091858,1.582917332649231,1.6718833251161416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.80908203125,0.0,172.7711639404297,1895.4371337890625,0.0,516.864501953125,0.4339029490947723,1.0,0.0,3.0,1.0,0.0
12166200,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6921896934509277,0.1979586631059646,0.1815173923969268,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7901856899261475,0.2978918552398681,0.2856199443340301,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9990000128746032,0.6798114776611328,0.428282231092453,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.686805784702301,0.1934406459331512,0.1870035827159881,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.5381110906600952,0.0969826504588127,0.4534248113632202,285.4602355957031,287.2806396484375,292.2704467773437,285.4212341308594,292.2732849121094,297.0531616210937,285.4654846191406,1.0,0.4010261297225952,1.0,1.0,0.0,1.0,-1.8434340953826904,1.8434313535690308,2.743484628808801e-06,1.4193295240402222,0.6286986470222473,0.6286986470222473,0.0,112.57726287841795,116.0,12632.94921875,-0.0,710.6749267578125,1.0,283.1499938964844,285.0411376953125,288.65191650390625,289.5463562011719,293.1499938964844,293.1499938964844,283.1499938964844,21478.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503209114074707,1.0,0.0,0.0,1.582910180091858,1.582917332649231,1.6718833251161416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.80908203125,0.0,172.7711639404297,1895.4371337890625,0.0,516.864501953125,0.4339029490947723,1.0,0.0,3.0,1.0,0.0
12166260,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.6886323094367981,0.1968124061822891,0.180532231926918,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7859172821044922,0.2958012521266937,0.2836895585060119,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9990000128746032,0.6749055981636047,0.4321619570255279,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.6826211810112,0.1917864978313446,0.1854871809482574,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.5348153710365295,0.0963233560323715,0.4507433474063873,285.5427551269531,287.3959350585937,292.1774597167969,285.40802001953125,292.1802978515625,297.0587463378906,285.54852294921875,1.0,0.4019598066806793,1.0,1.0,0.0,1.0,-1.8395501375198364,1.8395473957061768,2.7322200821799925e-06,1.4163061380386353,0.6037620306015015,0.6037620306015015,0.0,114.12188720703124,104.0,12274.5908203125,-0.0,712.5113525390625,1.0,283.1499938964844,285.15167236328125,288.65545654296875,289.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,21098.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923231303691864,1.0,0.0,0.0,1.451701045036316,1.4517076015472412,1.4062023012684224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.927490234375,0.0,142.2969207763672,1895.4371337890625,0.0,483.9274597167969,0.4076321721076965,1.0,0.0,3.0,1.0,0.0
12166320,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.6886323094367981,0.1968124061822891,0.180532231926918,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7859172821044922,0.2958012521266937,0.2836895585060119,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9990000128746032,0.6749055981636047,0.4321619570255279,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.6826211810112,0.1917864978313446,0.1854871809482574,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.5348153710365295,0.0963233560323715,0.4507433474063873,285.5427551269531,287.3959350585937,292.1774597167969,285.40802001953125,292.1802978515625,297.0587463378906,285.54852294921875,1.0,0.4019598066806793,1.0,1.0,0.0,1.0,-1.8395501375198364,1.8395473957061768,2.7322200821799925e-06,1.4163061380386353,0.6037620306015015,0.6037620306015015,0.0,114.12188720703124,104.0,12274.5908203125,-0.0,712.5113525390625,1.0,283.1499938964844,285.15167236328125,288.65545654296875,289.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,21098.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923231303691864,1.0,0.0,0.0,1.451701045036316,1.4517076015472412,1.4062023012684224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.927490234375,0.0,142.2969207763672,1895.4371337890625,0.0,483.9274597167969,0.4076321721076965,1.0,0.0,3.0,1.0,0.0
12166380,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.6897597908973694,0.1957428157329559,0.1794851273298263,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.7868372797966003,0.2938042283058166,0.2817129492759704,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.9990000128746032,0.670585572719574,0.4276877641677856,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.6830613017082214,0.1902008801698684,0.1838995367288589,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.5355238914489746,0.0956964865326881,0.4475192427635193,285.6259460449219,287.5103454589844,292.085205078125,285.3948669433594,292.0880126953125,297.0639343261719,285.63134765625,1.0,0.397946685552597,1.0,1.0,0.0,1.0,-1.824779748916626,1.8247770071029663,2.68969711214595e-06,1.4048570394515991,0.5784355998039246,0.5784355998039246,0.0,111.89704132080078,92.0,11858.279296875,-0.0,694.228271484375,1.0,283.1499938964844,285.262939453125,288.656494140625,289.5078125,293.1499938964844,293.1499938964844,283.1499938964844,20807.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816922843456268,1.0,0.0,0.0,1.3285082578659058,1.3285143375396729,1.177665467366751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.789794921875,0.0,117.6024932861328,1895.4371337890625,0.0,453.8394775390625,0.3838779628276825,1.0,0.0,3.0,1.0,0.0
12166440,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.6897597908973694,0.1957428157329559,0.1794851273298263,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.7868372797966003,0.2938042283058166,0.2817129492759704,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.9990000128746032,0.670585572719574,0.4276877641677856,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.6830613017082214,0.1902008801698684,0.1838995367288589,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.5355238914489746,0.0956964865326881,0.4475192427635193,285.6259460449219,287.5103454589844,292.085205078125,285.3948669433594,292.0880126953125,297.0639343261719,285.63134765625,1.0,0.397946685552597,1.0,1.0,0.0,1.0,-1.824779748916626,1.8247770071029663,2.68969711214595e-06,1.4048570394515991,0.5784355998039246,0.5784355998039246,0.0,111.89704132080078,92.0,11858.279296875,-0.0,694.228271484375,1.0,283.1499938964844,285.262939453125,288.656494140625,289.5078125,293.1499938964844,293.1499938964844,283.1499938964844,20807.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816922843456268,1.0,0.0,0.0,1.3285082578659058,1.3285143375396729,1.177665467366751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.789794921875,0.0,117.6024932861328,1895.4371337890625,0.0,453.8394775390625,0.3838779628276825,1.0,0.0,3.0,1.0,0.0
12166500,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.6918681263923645,0.1952426433563232,0.1789493709802627,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7889998555183411,0.2928433418273926,0.2807150483131408,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.9990000128746032,0.6692352294921875,0.4227743148803711,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.6848002076148987,0.1894395649433136,0.1830895692110061,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.5372468829154968,0.095428317785263,0.4458497762680053,285.66650390625,287.5672302246094,292.0393371582031,285.38824462890625,292.04217529296875,297.06671142578125,285.67193603515625,1.0,0.3946505188941955,1.0,1.0,0.0,1.0,-1.81406319141388,1.8140605688095093,2.658984840309131e-06,1.3964694738388062,0.5656001567840576,0.5656001567840576,0.0,109.60299682617188,92.0,11629.8583984375,-0.0,679.0216064453125,1.0,283.1499938964844,285.3180847167969,288.655029296875,289.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,20678.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761315286159515,1.0,0.0,0.0,1.26935613155365,1.269361972808838,1.0751286083632294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.89990234375,0.0,106.9626235961914,1895.4371337890625,0.0,438.8703002929688,0.3728096187114715,1.0,0.0,3.0,1.0,0.0
12166560,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.6948407888412476,0.194768413901329,0.1784153878688812,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7921149730682373,0.2919109165668487,0.2797211110591888,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9990000128746032,0.6684696078300476,0.4164670705795288,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.6873909831047058,0.1887024343013763,0.1822797805070877,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.5397908091545105,0.0952056571841239,0.4442595541477203,285.7074584960937,287.6239013671875,291.9936218261719,285.3815612792969,291.9964904785156,297.0697937011719,285.7130126953125,1.0,0.3906611800193786,1.0,1.0,0.0,1.0,-1.8017750978469849,1.8017724752426147,2.624004537210567e-06,1.3868353366851809,0.5526654720306396,0.5526654720306396,0.0,106.72850799560548,95.0,11392.33984375,-0.0,661.02783203125,1.0,283.1499938964844,285.373779296875,288.6523742675781,289.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,20555.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702426195144653,1.0,0.0,0.0,1.2117794752120972,1.2117849588394165,9.798070976785313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.389892578125,0.0,97.30493927001952,1895.4371337890625,0.0,423.5642700195313,0.3622538149356842,1.0,0.0,3.0,1.0,0.0
12166620,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.6976131796836853,0.1939181536436081,0.1775213330984115,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.7947828769683838,0.290160983800888,0.2779279947280884,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.9990000128746032,0.6676591634750366,0.4097638428211212,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.6894264221191406,0.1873235255479812,0.1808399856090545,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.5423939824104309,0.0949154496192932,0.4422229826450348,285.8000793457031,287.7365417480469,291.9027709960937,285.3678283691406,291.9056091308594,297.0768737792969,285.8070983886719,1.0,0.3865399658679962,1.0,1.0,0.0,1.0,-1.7863162755966189,1.7863136529922483,2.580230784587912e-06,1.3745921850204468,0.5266878604888916,0.5266878604888916,0.0,103.6610336303711,98.0,10946.884765625,-0.0,640.36767578125,1.0,283.1499938964844,285.4949035644531,288.64569091796875,289.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20305.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457375168800354,1.0,0.0,0.0,1.1017076969146729,1.101712942123413,8.098903236941626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.656494140625,0.0,80.61764526367188,1895.4371337890625,0.0,391.9599304199219,0.3426853716373443,1.0,0.0,3.0,1.0,0.0
12166680,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.6976131796836853,0.1939181536436081,0.1775213330984115,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.7947828769683838,0.290160983800888,0.2779279947280884,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.9990000128746032,0.6676591634750366,0.4097638428211212,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.6894264221191406,0.1873235255479812,0.1808399856090545,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.5423939824104309,0.0949154496192932,0.4422229826450348,285.8000793457031,287.7365417480469,291.9027709960937,285.3678283691406,291.9056091308594,297.0768737792969,285.8070983886719,1.0,0.3865399658679962,1.0,1.0,0.0,1.0,-1.7863162755966189,1.7863136529922483,2.580230784587912e-06,1.3745921850204468,0.5266878604888916,0.5266878604888916,0.0,103.6610336303711,98.0,10946.884765625,-0.0,640.36767578125,1.0,283.1499938964844,285.4949035644531,288.64569091796875,289.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20305.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457375168800354,1.0,0.0,0.0,1.1017076969146729,1.101712942123413,8.098903236941626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.656494140625,0.0,80.61764526367188,1895.4371337890625,0.0,391.9599304199219,0.3426853716373443,1.0,0.0,3.0,1.0,0.0
12166740,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.6983077526092529,0.1932036429643631,0.176807552576065,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7950968146324158,0.288579910993576,0.2763533592224121,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9990000128746032,0.6665522456169128,0.4069738090038299,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.6893914937973022,0.1860715597867965,0.1795831471681594,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.5434108376502991,0.0947645381093025,0.4412017166614532,285.9097900390625,287.8483581542969,291.8126220703125,285.3534545898437,291.8154602050781,297.08447265625,285.9178466796875,1.0,0.3844793438911438,1.0,1.0,0.0,1.0,-1.7774795293807983,1.7774770259857178,2.555457740527345e-06,1.3676326274871826,0.5008107423782349,0.5008107423782349,0.0,102.34496307373048,101.0,10523.6806640625,-0.0,630.019287109375,1.0,283.1499938964844,285.6300964355469,288.640380859375,289.4103088378906,293.1499938964844,293.1499938964844,283.1499938964844,20043.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434564113616943,1.0,0.0,0.0,0.9994601011276244,0.999464988708496,6.665371898861849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.3701171875,0.0,67.05937194824219,1895.4371337890625,0.0,360.3741760253906,0.3252933323383331,1.0,0.0,3.0,1.0,0.0
12166800,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.6983077526092529,0.1932036429643631,0.176807552576065,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7950968146324158,0.288579910993576,0.2763533592224121,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9990000128746032,0.6665522456169128,0.4069738090038299,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.6893914937973022,0.1860715597867965,0.1795831471681594,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.5434108376502991,0.0947645381093025,0.4412017166614532,285.9097900390625,287.8483581542969,291.8126220703125,285.3534545898437,291.8154602050781,297.08447265625,285.9178466796875,1.0,0.3844793438911438,1.0,1.0,0.0,1.0,-1.7774795293807983,1.7774770259857178,2.555457740527345e-06,1.3676326274871826,0.5008107423782349,0.5008107423782349,0.0,102.34496307373048,101.0,10523.6806640625,-0.0,630.019287109375,1.0,283.1499938964844,285.6300964355469,288.640380859375,289.4103088378906,293.1499938964844,293.1499938964844,283.1499938964844,20043.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434564113616943,1.0,0.0,0.0,0.9994601011276244,0.999464988708496,6.665371898861849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.3701171875,0.0,67.05937194824219,1895.4371337890625,0.0,360.3741760253906,0.3252933323383331,1.0,0.0,3.0,1.0,0.0
12166860,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.6976256966590881,0.1926239132881164,0.1762549132108688,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.793841540813446,0.287168025970459,0.274980366230011,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.9990000128746032,0.6649454832077026,0.4068200588226318,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.6879792809486389,0.1849425882101059,0.1784853786230087,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.5432972311973572,0.0946997106075286,0.440812736749649,286.0322265625,287.9592590332031,291.7231750488281,285.33819580078125,291.7260131835937,297.0920104980469,286.04107666015625,1.0,0.3839395344257355,1.0,1.0,0.0,1.0,-1.7731952667236328,1.7731926441192627,2.543515847719391e-06,1.3642715215682983,0.4751818180084228,0.4751818180084228,0.0,102.18753051757812,104.0,10111.4609375,-0.0,626.4847412109375,1.0,283.1499938964844,285.77490234375,288.634033203125,289.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,19779.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282501935958862,1.0,0.0,0.0,0.9057620763778688,0.9057667255401612,5.474213438105836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.83935546875,0.0,56.159305572509766,1895.4371337890625,0.0,328.58721923828125,0.310102254152298,1.0,0.0,3.0,1.0,0.0
12166920,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.6976256966590881,0.1926239132881164,0.1762549132108688,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.793841540813446,0.287168025970459,0.274980366230011,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.9990000128746032,0.6649454832077026,0.4068200588226318,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.6879792809486389,0.1849425882101059,0.1784853786230087,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.5432972311973572,0.0946997106075286,0.440812736749649,286.0322265625,287.9592590332031,291.7231750488281,285.33819580078125,291.7260131835937,297.0920104980469,286.04107666015625,1.0,0.3839395344257355,1.0,1.0,0.0,1.0,-1.7731952667236328,1.7731926441192627,2.543515847719391e-06,1.3642715215682983,0.4751818180084228,0.4751818180084228,0.0,102.18753051757812,104.0,10111.4609375,-0.0,626.4847412109375,1.0,283.1499938964844,285.77490234375,288.634033203125,289.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,19779.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282501935958862,1.0,0.0,0.0,0.9057620763778688,0.9057667255401612,5.474213438105836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.83935546875,0.0,56.159305572509766,1895.4371337890625,0.0,328.58721923828125,0.310102254152298,1.0,0.0,3.0,1.0,0.0
12166980,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.6962935328483582,0.1922355145215988,0.1759031862020492,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.7919189929962158,0.2861064970493316,0.2739698886871338,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449890136719,0.9990000128746032,0.6632129549980164,0.4081983864307403,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.6860337853431702,0.1840831339359283,0.1776725947856903,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.5425445437431335,0.0946924239397049,0.4408289194107055,286.1426696777344,288.0517272949219,291.6485900878906,285.32452392578125,291.6513977050781,297.0980529785156,286.15203857421875,1.0,0.3843641281127929,1.0,1.0,0.0,1.0,-1.77225661277771,1.7722541093826294,2.5409251520613907e-06,1.3635514974594116,0.4539345800876617,0.4539345800876617,0.0,102.7171859741211,104.0,9770.8681640625,-0.0,627.4146118164062,1.0,283.1499938964844,285.9013671875,288.630126953125,289.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19569.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147418141365051,1.0,0.0,0.0,0.8339418172836304,0.8339462876319885,4.6405023823581366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.12353515625,0.0,48.72258377075195,1895.4371337890625,0.0,302.4041748046875,0.2989725172519684,1.0,0.0,3.0,1.0,0.0
