time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.6959804892539978,0.192171111702919,0.1758468151092529,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.7914848923683167,0.2859164774417877,0.2737910449504852,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.9990000128746032,0.6628470420837402,0.4085841178894043,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.6856040954589844,0.1839280277490615,0.1775280386209488,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.5423484444618225,0.094695083796978,0.4408605396747589,286.1643371582031,288.0692749023437,291.6344299316406,285.3218078613281,291.6372375488281,297.09918212890625,286.1737670898437,1.0,0.3845177292823791,1.0,1.0,0.0,1.0,-1.772301435470581,1.7722989320755005,2.541055664551095e-06,1.363591194152832,0.4499214291572571,0.4499214291572571,0.0,102.87263488769533,107.0,9706.4462890625,-0.0,627.9157104492188,1.0,283.1499938964844,285.92578125,288.6296081542969,289.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,19531.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121291041374206,1.0,0.0,0.0,0.8209710717201233,0.8209754824638367,4.497272243497719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.853759765625,0.0,47.45981597900391,1895.4371337890625,0.0,297.5369873046875,0.2970100939273834,1.0,0.0,3.0,1.0,0.0
12167100,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.6948976516723633,0.1919889748096466,0.1756918579339981,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7900090217590332,0.2853471934795379,0.2732595801353454,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.9990000128746032,0.6616328954696655,0.4100151658058166,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.6841579079627991,0.1834607422351837,0.1770967990159988,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.5416418313980103,0.0947112813591957,0.4410136938095093,286.2330627441406,288.1239624023437,291.59033203125,285.3131408691406,291.5931396484375,297.10260009765625,286.2427062988281,1.0,0.3851324617862701,1.0,1.0,0.0,1.0,-1.7728608846664429,1.7728583812713623,2.542633637858671e-06,1.364046573638916,0.4374564588069916,0.4374564588069916,0.0,103.45939636230467,107.0,9506.1748046875,-0.0,630.0861206054688,1.0,283.1499938964844,286.00244140625,288.6285705566406,289.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,19418.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039254188537597,1.0,0.0,0.0,0.7818969488143921,0.7819012403488159,4.0793644018322084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.089599609375,0.0,43.7996940612793,1895.4371337890625,0.0,282.6265563964844,0.2911878824234009,1.0,0.0,3.0,1.0,0.0
12167160,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.301513671875,0.6936870217323303,0.1918339729309082,0.1755663603544235,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.7883872985839844,0.2848128974437713,0.2727665603160858,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.9990000128746032,0.6603222489356995,0.411734789609909,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.682586133480072,0.1830181330442428,0.1766941845417022,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.540819525718689,0.0947383791208267,0.4412399530410766,286.3031005859375,288.1784362792969,291.5464172363281,285.3040771484375,291.5491943359375,297.1059265136719,286.3128967285156,1.0,0.3859217166900635,1.0,1.0,0.0,1.0,-1.7739707231521606,1.7739681005477903,2.5457486572122434e-06,1.3649369478225708,0.4251107275485992,0.4251107275485992,0.0,104.17694854736328,110.0,9307.2021484375,-0.0,633.046875,1.0,283.1499938964844,286.07940673828125,288.628173828125,289.3052673339844,293.1499938964844,293.1499938964844,283.1499938964844,19312.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957186639308929,1.0,0.0,0.0,0.7449546456336975,0.7449588179588318,3.7029948884992336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.00732421875,0.0,40.53005599975586,1895.4371337890625,0.0,268.2245788574219,0.2857994437217712,1.0,0.0,3.0,1.0,0.0
12167220,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.6909900903701782,0.1915984004735946,0.1753949522972107,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.7848313450813293,0.2838411033153534,0.2718855738639831,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.9990000128746032,0.6574515700340271,0.4158564507961273,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6791766881942749,0.1822008937597274,0.1759663373231887,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.5389235019683838,0.0948222279548645,0.4418835937976837,286.4457702636719,288.2867126464844,291.4590759277344,285.2847900390625,291.4618225097656,297.1122436523437,286.45574951171875,1.0,0.3879227638244629,1.0,1.0,0.0,1.0,-1.777553915977478,1.777551293373108,2.5558006200299133e-06,1.3677951097488403,0.4007918238639831,0.4007918238639831,0.0,105.9294204711914,98.0,8912.962890625,-0.0,640.922119140625,1.0,283.1499938964844,286.23297119140625,288.62872314453125,289.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,19128.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794469535350799,1.0,0.0,0.0,0.6771102547645569,0.6771143078804016,3.059231090674075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.69775390625,0.0,34.98015213012695,1895.4371337890625,0.0,240.93161010742188,0.2761664688587188,1.0,0.0,3.0,1.0,0.0
12167280,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.6909900903701782,0.1915984004735946,0.1753949522972107,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.7848313450813293,0.2838411033153534,0.2718855738639831,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.9990000128746032,0.6574515700340271,0.4158564507961273,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6791766881942749,0.1822008937597274,0.1759663373231887,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.5389235019683838,0.0948222279548645,0.4418835937976837,286.4457702636719,288.2867126464844,291.4590759277344,285.2847900390625,291.4618225097656,297.1122436523437,286.45574951171875,1.0,0.3879227638244629,1.0,1.0,0.0,1.0,-1.777553915977478,1.777551293373108,2.5558006200299133e-06,1.3677951097488403,0.4007918238639831,0.4007918238639831,0.0,105.9294204711914,98.0,8912.962890625,-0.0,640.922119140625,1.0,283.1499938964844,286.23297119140625,288.62872314453125,289.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,19128.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794469535350799,1.0,0.0,0.0,0.6771102547645569,0.6771143078804016,3.059231090674075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.69775390625,0.0,34.98015213012695,1895.4371337890625,0.0,240.93161010742188,0.2761664688587188,1.0,0.0,3.0,1.0,0.0
12167340,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800476074219,0.6933403611183167,0.1914374232292175,0.1751676797866821,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.7868382334709167,0.282967060804367,0.2709702551364898,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.9990000128746032,0.655259907245636,0.4113770723342895,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.6806988716125488,0.1814501136541366,0.1751715391874313,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.5414145588874817,0.0949430465698242,0.4420300424098968,286.5814819335937,288.3941345214844,291.3724670410156,285.2637023925781,291.3752136230469,297.1181335449219,286.59033203125,1.0,0.3848612606525421,1.0,1.0,0.0,1.0,-1.7700356245040894,1.7700330018997192,2.5350491341669112e-06,1.3620398044586182,0.3768307864665985,0.3768307864665985,0.0,103.9500503540039,101.0,8491.47265625,-0.0,629.5448608398438,1.0,283.1499938964844,286.3789367675781,288.6296691894531,289.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,18974.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633982241153717,1.0,0.0,0.0,0.6163628101348877,0.6163667440414429,2.534932086462049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2569.21142578125,0.0,30.471466064453125,1895.4371337890625,0.0,215.2394561767578,0.2678413987159729,1.0,0.0,3.0,1.0,0.0
12167400,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800476074219,0.6933403611183167,0.1914374232292175,0.1751676797866821,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.7868382334709167,0.282967060804367,0.2709702551364898,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.9990000128746032,0.655259907245636,0.4113770723342895,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.6806988716125488,0.1814501136541366,0.1751715391874313,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.5414145588874817,0.0949430465698242,0.4420300424098968,286.5814819335937,288.3941345214844,291.3724670410156,285.2637023925781,291.3752136230469,297.1181335449219,286.59033203125,1.0,0.3848612606525421,1.0,1.0,0.0,1.0,-1.7700356245040894,1.7700330018997192,2.5350491341669112e-06,1.3620398044586182,0.3768307864665985,0.3768307864665985,0.0,103.9500503540039,101.0,8491.47265625,-0.0,629.5448608398438,1.0,283.1499938964844,286.3789367675781,288.6296691894531,289.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,18974.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633982241153717,1.0,0.0,0.0,0.6163628101348877,0.6163667440414429,2.534932086462049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2569.21142578125,0.0,30.471466064453125,1895.4371337890625,0.0,215.2394561767578,0.2678413987159729,1.0,0.0,3.0,1.0,0.0
12167460,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.694401741027832,0.1913515478372573,0.1750418543815612,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138671875,0.787402868270874,0.2821885347366333,0.2701794505119324,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.9990000128746032,0.6542742252349854,0.409318745136261,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.6809595823287964,0.1807764619588852,0.1744829416275024,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.5429188013076782,0.0951741859316825,0.442775160074234,286.7135314941406,288.50067138671875,291.2865600585937,285.2406616210937,291.2892761230469,297.1243591308594,286.7229919433594,1.0,0.3839399516582489,1.0,1.0,0.0,1.0,-1.766524076461792,1.7665215730667114,2.525235913708457e-06,1.359230399131775,0.3531603515148163,0.3531603515148163,0.0,103.0426788330078,104.0,8079.94189453125,-0.0,624.3158569335938,1.0,283.1499938964844,286.5172424316406,288.6283264160156,289.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,18832.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470981419086456,1.0,0.0,0.0,0.5614032745361328,0.5614070892333984,2.103019802746076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.1748046875,0.0,26.712421417236328,1895.4371337890625,0.0,189.8837280273437,0.2607147395610809,1.0,0.0,3.0,1.0,0.0
12167520,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.694401741027832,0.1913515478372573,0.1750418543815612,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138671875,0.787402868270874,0.2821885347366333,0.2701794505119324,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.9990000128746032,0.6542742252349854,0.409318745136261,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.6809595823287964,0.1807764619588852,0.1744829416275024,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.5429188013076782,0.0951741859316825,0.442775160074234,286.7135314941406,288.50067138671875,291.2865600585937,285.2406616210937,291.2892761230469,297.1243591308594,286.7229919433594,1.0,0.3839399516582489,1.0,1.0,0.0,1.0,-1.766524076461792,1.7665215730667114,2.525235913708457e-06,1.359230399131775,0.3531603515148163,0.3531603515148163,0.0,103.0426788330078,104.0,8079.94189453125,-0.0,624.3158569335938,1.0,283.1499938964844,286.5172424316406,288.6283264160156,289.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,18832.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470981419086456,1.0,0.0,0.0,0.5614032745361328,0.5614070892333984,2.103019802746076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.1748046875,0.0,26.712421417236328,1895.4371337890625,0.0,189.8837280273437,0.2607147395610809,1.0,0.0,3.0,1.0,0.0
12167580,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495483398437,0.6940446496009827,0.191343754529953,0.1750249713659286,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514099121094,0.7863897681236267,0.2815175056457519,0.2695294618606567,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.9990000128746032,0.6531336307525635,0.4098712503910064,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.6798378229141235,0.1801798492670059,0.1739096492528915,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.5433157086372375,0.0954914316534996,0.4441553056240082,286.85107421875,288.6063232421875,291.20135498046875,285.21539306640625,291.2040710449219,297.1306457519531,286.8607482910156,1.0,0.3843238353729248,1.0,1.0,0.0,1.0,-1.7673535346984863,1.7673510313034058,2.5275662665080745e-06,1.3599051237106323,0.3299683630466461,0.3299683630466461,0.0,103.2835464477539,107.0,7685.88232421875,-0.0,625.6304931640625,1.0,283.1499938964844,286.6562805175781,288.62652587890625,289.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,18703.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303892314434051,1.0,0.0,0.0,0.5121760964393616,0.5121798515319824,1.7503790417094933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.9453125,0.0,23.58262062072754,1895.4371337890625,0.0,164.1283721923828,0.2546873092651367,1.0,0.0,3.0,1.0,0.0
12167640,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495483398437,0.6940446496009827,0.191343754529953,0.1750249713659286,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514099121094,0.7863897681236267,0.2815175056457519,0.2695294618606567,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.9990000128746032,0.6531336307525635,0.4098712503910064,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.6798378229141235,0.1801798492670059,0.1739096492528915,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.5433157086372375,0.0954914316534996,0.4441553056240082,286.85107421875,288.6063232421875,291.20135498046875,285.21539306640625,291.2040710449219,297.1306457519531,286.8607482910156,1.0,0.3843238353729248,1.0,1.0,0.0,1.0,-1.7673535346984863,1.7673510313034058,2.5275662665080745e-06,1.3599051237106323,0.3299683630466461,0.3299683630466461,0.0,103.2835464477539,107.0,7685.88232421875,-0.0,625.6304931640625,1.0,283.1499938964844,286.6562805175781,288.62652587890625,289.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,18703.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303892314434051,1.0,0.0,0.0,0.5121760964393616,0.5121798515319824,1.7503790417094933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.9453125,0.0,23.58262062072754,1895.4371337890625,0.0,164.1283721923828,0.2546873092651367,1.0,0.0,3.0,1.0,0.0
12167700,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.6935131549835205,0.1913682371377945,0.1750528067350387,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.7854917049407959,0.2812216877937317,0.2692532539367676,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227905273437,0.9990000128746032,0.6524354815483093,0.4108196496963501,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.6789341568946838,0.1799089014530182,0.1736602038145065,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.5432257652282715,0.0956712216138839,0.4450052678585052,286.9203796386719,288.6588134765625,291.1590270996094,285.20184326171875,291.1617126464844,297.1337280273437,286.9300537109375,1.0,0.3849025368690491,1.0,1.0,0.0,1.0,-1.7689143419265747,1.7689117193222046,2.531920927140164e-06,1.361148715019226,0.3185485899448395,0.3185485899448395,0.0,103.7001724243164,107.0,7493.89453125,-0.0,627.995849609375,1.0,283.1499938964844,286.7248840332031,288.6261901855469,289.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18645.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219884037971496,1.0,0.0,0.0,0.4895374774932861,0.4896419644355774,1.5990623936090742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.040771484375,0.0,22.219371795654297,1895.4371337890625,0.0,151.0963897705078,0.2520411312580108,1.0,0.0,3.0,1.0,0.0
12167760,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.6928020119667053,0.1914095133543014,0.1751015186309814,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.7843959331512451,0.2809499204158783,0.2690058946609497,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.9990000128746032,0.6516441106796265,0.4121197462081909,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.6778577566146851,0.1796542108058929,0.1734322756528854,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.5429820418357849,0.0958603620529174,0.4459305107593536,286.98992919921875,288.7110900878906,291.11688232421875,285.1877136230469,291.1195373535156,297.1366882324219,286.99969482421875,1.0,0.3856836855411529,1.0,1.0,0.0,1.0,-1.7710734605789185,1.771070957183838,2.5379481485288125e-06,1.3628654479980469,0.3072465658187866,0.3072465658187866,0.0,104.27313232421876,95.0,7302.5908203125,-0.0,631.2638549804688,1.0,283.1499938964844,286.7926940917969,288.62652587890625,289.1568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18567.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136484622955322,1.0,0.0,0.0,0.467802345752716,0.4721153974533081,1.4602198561419756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.2666015625,0.0,21.124399185180664,1895.4371337890625,0.0,138.0114288330078,0.2497172057628631,1.0,0.0,3.0,1.0,0.0
12167820,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.6963669657707214,0.1915316432714462,0.1751105040311813,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.7876940369606018,0.280461698770523,0.2684355676174164,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.9990000128746032,0.6507293581962585,0.4062384068965912,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.680553138256073,0.1791790574789047,0.1728792041540146,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174011230469,0.5468953847885132,0.096261017024517,0.4472395777702331,287.1240539550781,288.8149719238281,291.0330810546875,285.15740966796875,291.0357360839844,297.14227294921875,287.1328125,1.0,0.3822267651557922,1.0,1.0,0.0,1.0,-1.7642556428909302,1.7642531394958496,2.5192198336299043e-06,1.3576574325561523,0.2849183082580566,0.2849183082580566,0.0,101.76756286621094,98.0,6898.09375,-0.0,618.8744506835938,1.0,283.1499938964844,286.9242553710937,288.63006591796875,289.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,18324.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976255714893341,1.0,0.0,0.0,0.4265593588352203,0.4676922559738159,1.2140944249949824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.426025390625,0.0,20.38570785522461,1895.4371337890625,0.0,112.2258529663086,0.2466743439435959,1.0,0.0,3.0,1.0,0.0
12167880,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.6963669657707214,0.1915316432714462,0.1751105040311813,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.7876940369606018,0.280461698770523,0.2684355676174164,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.9990000128746032,0.6507293581962585,0.4062384068965912,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.680553138256073,0.1791790574789047,0.1728792041540146,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174011230469,0.5468953847885132,0.096261017024517,0.4472395777702331,287.1240539550781,288.8149719238281,291.0330810546875,285.15740966796875,291.0357360839844,297.14227294921875,287.1328125,1.0,0.3822267651557922,1.0,1.0,0.0,1.0,-1.7642556428909302,1.7642531394958496,2.5192198336299043e-06,1.3576574325561523,0.2849183082580566,0.2849183082580566,0.0,101.76756286621094,98.0,6898.09375,-0.0,618.8744506835938,1.0,283.1499938964844,286.9242553710937,288.63006591796875,289.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,18324.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976255714893341,1.0,0.0,0.0,0.4265593588352203,0.4676922559738159,1.2140944249949824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.426025390625,0.0,20.38570785522461,1895.4371337890625,0.0,112.2258529663086,0.2466743439435959,1.0,0.0,3.0,1.0,0.0
12167940,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2486572265625,0.6984017491340637,0.1917116492986679,0.1752141565084457,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2503356933594,0.7892987728118896,0.2800520360469818,0.2679828107357025,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.9990000128746032,0.6509242057800293,0.4031532406806946,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.6817640662193298,0.1787664741277694,0.1724263429641723,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.5495869517326355,0.0967554673552513,0.4491173326969147,287.25006103515625,288.9179992675781,290.95001220703125,285.1242980957031,290.95263671875,297.1481018066406,287.2588195800781,1.0,0.3810948431491852,1.0,1.0,0.0,1.0,-1.7618355751037598,1.7618330717086792,2.512460469006328e-06,1.3557063341140747,0.262830376625061,0.262830376625061,0.0,100.4891586303711,101.0,6517.3115234375,-0.0,613.3344116210938,1.0,283.1499938964844,287.04547119140625,288.68310546875,289.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18178.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291405975818634,1.0,0.0,0.0,0.3902113735675812,0.4752511382102966,1.0161870456215638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.6895751953125,0.0,20.353883743286133,1895.4371337890625,0.0,85.24906158447266,0.2450733184814453,1.0,0.0,3.0,1.0,0.0
12168000,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2486572265625,0.6984017491340637,0.1917116492986679,0.1752141565084457,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2503356933594,0.7892987728118896,0.2800520360469818,0.2679828107357025,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.9990000128746032,0.6509242057800293,0.4031532406806946,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.6817640662193298,0.1787664741277694,0.1724263429641723,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.5495869517326355,0.0967554673552513,0.4491173326969147,287.25006103515625,288.9179992675781,290.95001220703125,285.1242980957031,290.95263671875,297.1481018066406,287.2588195800781,1.0,0.3810948431491852,1.0,1.0,0.0,1.0,-1.7618355751037598,1.7618330717086792,2.512460469006328e-06,1.3557063341140747,0.262830376625061,0.262830376625061,0.0,100.4891586303711,101.0,6517.3115234375,-0.0,613.3344116210938,1.0,283.1499938964844,287.04547119140625,288.68310546875,289.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18178.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291405975818634,1.0,0.0,0.0,0.3902113735675812,0.4752511382102966,1.0161870456215638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.6895751953125,0.0,20.353883743286133,1895.4371337890625,0.0,85.24906158447266,0.2450733184814453,1.0,0.0,3.0,1.0,0.0
12168060,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.698759913444519,0.1919254809617996,0.1753962486982345,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.7890608310699463,0.2797050178050995,0.267638623714447,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765563964844,0.9990000128746032,0.6508653163909912,0.4029895067214966,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726806640625,0.681355357170105,0.1783981174230575,0.1720659285783767,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3680419921875,0.5509042143821716,0.0973060205578804,0.4515276253223419,287.3744201660156,289.0106201171875,290.87530517578125,285.0921325683594,290.87744140625,297.1537475585937,287.38311767578125,1.0,0.381392627954483,1.0,1.0,0.0,1.0,-1.7639034986495972,1.7639009952545166,2.5182143872370943e-06,1.3573569059371948,0.241205945611,0.241205945611,0.0,100.47132110595705,104.0,6169.794921875,-0.0,614.7363891601562,1.0,283.1499938964844,287.1612854003906,288.70416259765625,289.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18123.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910150289535522,1.0,0.0,0.0,0.3583458662033081,0.4802142977714538,8.666839690363304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.9375,0.0,20.3272705078125,1895.4371337890625,0.0,82.82527923583984,0.2440022230148315,1.0,0.0,3.0,1.0,0.0
12168120,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.698759913444519,0.1919254809617996,0.1753962486982345,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.7890608310699463,0.2797050178050995,0.267638623714447,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765563964844,0.9990000128746032,0.6508653163909912,0.4029895067214966,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726806640625,0.681355357170105,0.1783981174230575,0.1720659285783767,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3680419921875,0.5509042143821716,0.0973060205578804,0.4515276253223419,287.3744201660156,289.0106201171875,290.87530517578125,285.0921325683594,290.87744140625,297.1537475585937,287.38311767578125,1.0,0.381392627954483,1.0,1.0,0.0,1.0,-1.7639034986495972,1.7639009952545166,2.5182143872370943e-06,1.3573569059371948,0.241205945611,0.241205945611,0.0,100.47132110595705,104.0,6169.794921875,-0.0,614.7363891601562,1.0,283.1499938964844,287.1612854003906,288.70416259765625,289.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18123.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910150289535522,1.0,0.0,0.0,0.3583458662033081,0.4802142977714538,8.666839690363304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.9375,0.0,20.3272705078125,1895.4371337890625,0.0,82.82527923583984,0.2440022230148315,1.0,0.0,3.0,1.0,0.0
12168180,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4871826171875,0.6981031894683838,0.1921516358852386,0.1756148189306259,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48883056640625,0.7877656817436218,0.2794394791126251,0.2673989534378052,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.9990000128746032,0.6504132151603699,0.40456223487854,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867858886719,0.6800307631492615,0.1780938357114792,0.1717942059040069,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822692871094,0.5512557029724121,0.0978315323591232,0.4539858698844909,287.4885559082031,289.0790100097656,290.8201599121094,285.0666198730469,290.8218688964844,297.15850830078125,287.4971923828125,1.0,0.3826081752777099,1.0,1.0,0.0,1.0,-1.7683905363082886,1.768388032913208,2.5307017494924366e-06,1.36091947555542,0.2220129966735839,0.2220129966735839,0.0,101.19466400146484,104.0,5882.37451171875,-0.0,620.0801391601562,1.0,283.1499938964844,287.2667541503906,288.7033996582031,289.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18101.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898381948471069,1.0,0.0,0.0,0.3323953151702881,0.4828362762928009,7.658034206770026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1785.130859375,0.0,20.269695281982425,1895.4371337890625,0.0,75.48725128173828,0.2432061284780502,1.0,0.0,3.0,1.0,0.0
12168240,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971008300781,0.6980112791061401,0.1921727657318115,0.1756360083818435,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49871826171875,0.7876152396202087,0.2794188559055328,0.2673813998699188,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005798339844,0.9990000128746032,0.650355339050293,0.4047611653804779,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966735839844,0.6798822283744812,0.1780689358711242,0.1717730164527893,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.551254391670227,0.0978775843977928,0.4542065560817718,287.4984741210937,289.084228515625,290.8159484863281,285.0645751953125,290.8175964355469,297.1589050292969,287.507080078125,1.0,0.3827477693557739,1.0,1.0,0.0,1.0,-1.7688732147216797,1.7688707113265991,2.532046892156359e-06,1.361302375793457,0.2203813940286636,0.2203813940286636,0.0,101.284423828125,107.0,5858.7587890625,-0.0,620.6923217773438,1.0,283.1499938964844,287.27593994140625,288.70330810546875,289.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18100.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897217571735382,1.0,0.0,0.0,0.330278217792511,0.4830130040645599,7.582526606597641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.6717529296875,0.0,20.263952255249023,1895.4371337890625,0.0,74.76266479492188,0.2431425750255584,1.0,0.0,3.0,1.0,0.0
12168300,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.6973278522491455,0.1923100501298904,0.1757763624191284,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.560302734375,0.7865570783615112,0.2792990803718567,0.2672835886478424,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621643066406,0.9990000128746032,0.6499249935150146,0.4062035977840423,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.6788502931594849,0.1779188960790634,0.1716492027044296,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538330078125,0.5511435270309448,0.0981657728552818,0.4556046426296234,287.56005859375,289.1143493652344,290.7916564941406,285.052490234375,290.7931213378906,297.1612548828125,287.568603515625,1.0,0.3837287127971649,1.0,1.0,0.0,1.0,-1.7721856832504272,1.772183179855347,2.541288267821073e-06,1.3639291524887085,0.2103372514247894,0.2103372514247894,0.0,101.9322738647461,107.0,5716.07080078125,-0.0,624.9974365234375,1.0,283.1499938964844,287.3335266113281,288.7030334472656,289.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,18092.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890050411224365,1.0,0.0,0.0,0.3175340592861175,0.4839948415756225,7.146086833387244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.6807861328125,0.0,20.227113723754883,1895.4371337890625,0.0,70.32283782958984,0.2427634447813034,1.0,0.0,3.0,1.0,0.0
12168360,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197509765625,0.6964871287345886,0.1924559623003006,0.1759290546178817,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.621337890625,0.7853299379348755,0.2791939973831177,0.2672045826911926,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.9990000128746032,0.649384081363678,0.4079391658306122,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.6776700019836426,0.1777779012918472,0.1715388596057891,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6149597167969,0.5508808493614197,0.0984537824988365,0.457026869058609,287.62109375,289.14019775390625,290.77081298828125,285.0414733886719,290.77203369140625,297.1634521484375,287.6295166015625,1.0,0.3848695456981659,1.0,1.0,0.0,1.0,-1.7759329080581665,1.7759302854537964,2.5517651920381468e-06,1.3668992519378662,0.2005655318498611,0.2005655318498611,0.0,102.70925903320312,110.0,5581.5947265625,-0.0,630.0177001953125,1.0,283.1499938964844,287.3912658691406,288.7032165527344,289.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,18085.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883334457874298,1.0,0.0,0.0,0.3055941164493561,0.4848386645317077,6.7621961363784075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.36328125,0.0,20.190797805786133,1895.4371337890625,0.0,66.20928192138672,0.2424133419990539,1.0,0.0,3.0,1.0,0.0
12168420,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.6944485902786255,0.1927713304758072,0.1762670874595642,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.7824974656105042,0.2790235877037048,0.2670968770980835,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7427673339844,0.9990000128746032,0.6479975581169128,0.4121056795120239,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.6749783158302307,0.1775196343660354,0.171353131532669,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.5499961376190186,0.0990257561206817,0.4599131643772125,287.7407531738281,289.1798400878906,290.73883056640625,285.0224914550781,290.7396545410156,297.1674194335937,287.7488708496094,1.0,0.3875309228897095,1.0,1.0,0.0,1.0,-1.7844542264938354,1.784451603889465,2.575682401584345e-06,1.3736497163772583,0.1819032132625579,0.1819032132625579,0.0,104.57656860351562,98.0,5336.3662109375,-0.0,641.8079223632812,1.0,283.1499938964844,287.5071105957031,288.7040100097656,289.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,18072.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287136822938919,1.0,0.0,0.0,0.2839818894863128,0.4863218069076538,6.117701012442467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.4085693359375,0.0,20.12589454650879,1895.4371337890625,0.0,59.02613067626953,0.2417946904897689,1.0,0.0,3.0,1.0,0.0
12168480,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.6944485902786255,0.1927713304758072,0.1762670874595642,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.7824974656105042,0.2790235877037048,0.2670968770980835,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7427673339844,0.9990000128746032,0.6479975581169128,0.4121056795120239,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.6749783158302307,0.1775196343660354,0.171353131532669,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.5499961376190186,0.0990257561206817,0.4599131643772125,287.7407531738281,289.1798400878906,290.73883056640625,285.0224914550781,290.7396545410156,297.1674194335937,287.7488708496094,1.0,0.3875309228897095,1.0,1.0,0.0,1.0,-1.7844542264938354,1.784451603889465,2.575682401584345e-06,1.3736497163772583,0.1819032132625579,0.1819032132625579,0.0,104.57656860351562,98.0,5336.3662109375,-0.0,641.8079223632812,1.0,283.1499938964844,287.5071105957031,288.7040100097656,289.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,18072.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287136822938919,1.0,0.0,0.0,0.2839818894863128,0.4863218069076538,6.117701012442467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.4085693359375,0.0,20.12589454650879,1895.4371337890625,0.0,59.02613067626953,0.2417946904897689,1.0,0.0,3.0,1.0,0.0
12168540,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.697456955909729,0.1930974721908569,0.176491692662239,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.7852045297622681,0.2788796424865722,0.266886830329895,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.9990000128746032,0.6471128463745117,0.4076441526412964,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.6771551370620728,0.177272230386734,0.1710475385189056,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5535762310028076,0.0995844304561615,0.4620911478996277,287.8490600585937,289.2045288085937,290.71893310546875,285.0073547363281,290.7193908691406,297.1707458496094,287.8558654785156,1.0,0.3850697576999664,1.0,1.0,0.0,1.0,-1.7813737392425537,1.7813712358474731,2.567266392361489e-06,1.3713980913162231,0.1643949002027511,0.1643949002027511,0.0,102.72046661376952,101.0,5107.7275390625,-0.0,633.9488525390625,1.0,283.1499938964844,287.6208801269531,288.70477294921875,289.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18060.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860930562019348,1.0,0.0,0.0,0.2650906145572662,0.4876301884651184,5.597132535228866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.06591796875,0.0,20.07295227050781,1895.4371337890625,0.0,52.93412399291992,0.2412743866443634,1.0,0.0,3.0,1.0,0.0
12168600,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.697456955909729,0.1930974721908569,0.176491692662239,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.7852045297622681,0.2788796424865722,0.266886830329895,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.9990000128746032,0.6471128463745117,0.4076441526412964,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.6771551370620728,0.177272230386734,0.1710475385189056,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5535762310028076,0.0995844304561615,0.4620911478996277,287.8490600585937,289.2045288085937,290.71893310546875,285.0073547363281,290.7193908691406,297.1707458496094,287.8558654785156,1.0,0.3850697576999664,1.0,1.0,0.0,1.0,-1.7813737392425537,1.7813712358474731,2.567266392361489e-06,1.3713980913162231,0.1643949002027511,0.1643949002027511,0.0,102.72046661376952,101.0,5107.7275390625,-0.0,633.9488525390625,1.0,283.1499938964844,287.6208801269531,288.70477294921875,289.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18060.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860930562019348,1.0,0.0,0.0,0.2650906145572662,0.4876301884651184,5.597132535228866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.06591796875,0.0,20.07295227050781,1895.4371337890625,0.0,52.93412399291992,0.2412743866443634,1.0,0.0,3.0,1.0,0.0
12168660,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474182128906,0.6990636587142944,0.1934378147125244,0.1767632663249969,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.7863858342170715,0.2787646353244781,0.2667385637760162,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502258300781,0.9990000128746032,0.6472664475440979,0.4056330621242523,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947021484375,0.6779952049255371,0.1770516633987426,0.1708000898361206,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435729980469,0.5559634566307068,0.1001918613910675,0.4646006524562835,287.9485168457031,289.21563720703125,290.7099914550781,284.9956970214844,290.7101135253906,297.17413330078125,287.9554138183594,1.0,0.3846930861473083,1.0,1.0,0.0,1.0,-1.7818162441253662,1.781813621520996,2.568456238805084e-06,1.3717076778411863,0.1480719447135925,0.1480719447135925,0.0,101.9282684326172,104.0,4911.01123046875,-0.0,631.8661499023438,1.0,283.1499938964844,287.7292175292969,288.70526123046875,289.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,18050.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851456701755523,1.0,0.0,0.0,0.2485595643520355,0.4888564050197601,5.167716476961459e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1483.444580078125,0.0,20.032367706298828,1895.4371337890625,0.0,47.550140380859375,0.2408378571271896,1.0,0.0,3.0,1.0,0.0
12168720,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474182128906,0.6990636587142944,0.1934378147125244,0.1767632663249969,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.7863858342170715,0.2787646353244781,0.2667385637760162,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502258300781,0.9990000128746032,0.6472664475440979,0.4056330621242523,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947021484375,0.6779952049255371,0.1770516633987426,0.1708000898361206,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435729980469,0.5559634566307068,0.1001918613910675,0.4646006524562835,287.9485168457031,289.21563720703125,290.7099914550781,284.9956970214844,290.7101135253906,297.17413330078125,287.9554138183594,1.0,0.3846930861473083,1.0,1.0,0.0,1.0,-1.7818162441253662,1.781813621520996,2.568456238805084e-06,1.3717076778411863,0.1480719447135925,0.1480719447135925,0.0,101.9282684326172,104.0,4911.01123046875,-0.0,631.8661499023438,1.0,283.1499938964844,287.7292175292969,288.70526123046875,289.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,18050.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851456701755523,1.0,0.0,0.0,0.2485595643520355,0.4888564050197601,5.167716476961459e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1483.444580078125,0.0,20.032367706298828,1895.4371337890625,0.0,47.550140380859375,0.2408378571271896,1.0,0.0,3.0,1.0,0.0
12168780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0467529296875,0.6991244554519653,0.193790927529335,0.1770859658718109,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.785885751247406,0.2786850035190582,0.2666643261909485,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.9990000128746032,0.6472314596176147,0.4062739312648773,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.6773486137390137,0.1768413633108139,0.170610100030899,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0429992675781,0.5570278763771057,0.1008295789361,0.4674850404262543,288.0478210449219,289.2144775390625,290.7109069824219,284.9871826171875,290.71075439453125,297.1773986816406,288.0546264648437,1.0,0.385566771030426,1.0,1.0,0.0,1.0,-1.7861175537109375,1.7861149311065674,2.580564796517137e-06,1.3751189708709717,0.1331811547279358,0.1331811547279358,0.0,102.2813491821289,107.0,4745.1396484375,-0.0,636.0324096679688,1.0,283.1499938964844,287.837646484375,288.70587158203125,289.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18041.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284320205450058,1.0,0.0,0.0,0.2343384623527526,0.4900983273983001,4.814500353944595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.2794189453125,0.0,20.006567001342773,1895.4371337890625,0.0,42.971458435058594,0.2404804825782776,1.0,0.0,3.0,1.0,0.0
12168840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0467529296875,0.6991244554519653,0.193790927529335,0.1770859658718109,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.785885751247406,0.2786850035190582,0.2666643261909485,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.9990000128746032,0.6472314596176147,0.4062739312648773,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.6773486137390137,0.1768413633108139,0.170610100030899,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0429992675781,0.5570278763771057,0.1008295789361,0.4674850404262543,288.0478210449219,289.2144775390625,290.7109069824219,284.9871826171875,290.71075439453125,297.1773986816406,288.0546264648437,1.0,0.385566771030426,1.0,1.0,0.0,1.0,-1.7861175537109375,1.7861149311065674,2.580564796517137e-06,1.3751189708709717,0.1331811547279358,0.1331811547279358,0.0,102.2813491821289,107.0,4745.1396484375,-0.0,636.0324096679688,1.0,283.1499938964844,287.837646484375,288.70587158203125,289.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18041.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284320205450058,1.0,0.0,0.0,0.2343384623527526,0.4900983273983001,4.814500353944595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.2794189453125,0.0,20.006567001342773,1895.4371337890625,0.0,42.971458435058594,0.2404804825782776,1.0,0.0,3.0,1.0,0.0
