time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168900,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956420898437,0.698760449886322,0.1939731538295745,0.1772624999284744,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.7852097153663635,0.2786593735218048,0.2666512727737427,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0983581542969,0.9990000128746032,0.6470659971237183,0.4072765111923218,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0952453613281,0.6766436696052551,0.1767414212226867,0.1705290377140045,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.5572072267532349,0.1011515855789184,0.4690025150775909,288.0967102050781,289.209716796875,290.7147521972656,284.9840087890625,290.7144470214844,297.1789245605469,288.1034240722656,1.0,0.3863693177700043,1.0,1.0,0.0,1.0,-1.7892416715621948,1.7892390489578247,2.589376890682616e-06,1.377593755722046,0.1263020187616348,0.1263020187616348,0.0,102.75228118896484,107.0,4672.3154296875,-0.0,639.721923828125,1.0,283.1499938964844,287.891845703125,288.70623779296875,289.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839612960815429,1.0,0.0,0.0,0.2280337959527969,0.4907146394252777,4.6621009275327205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.6514892578125,0.0,19.99835777282715,1895.4371337890625,0.0,41.01302719116211,0.2403285652399063,1.0,0.0,3.0,1.0,0.0
12168960,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.6981919407844543,0.194158673286438,0.1774476021528244,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.14501953125,0.7843145728111267,0.2786424458026886,0.266652375459671,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.9990000128746032,0.646785318851471,0.4086379706859588,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.6757465600967407,0.1766478270292282,0.1704588532447815,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402282714844,0.5571956038475037,0.1014723777770996,0.4705466330051422,288.1448669433594,289.2024230957031,290.7206420898437,284.9814758300781,290.72021484375,297.1802978515625,288.1514587402344,1.0,0.3873631954193115,1.0,1.0,0.0,1.0,-1.792869210243225,1.7928667068481443,2.5996300792030524e-06,1.3804659843444824,0.1198092848062515,0.1198092848062515,0.0,103.37946319580078,95.0,4605.77490234375,-0.0,644.2650146484375,1.0,283.1499938964844,287.9457702636719,288.7065734863281,289.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,18033.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836363613605499,1.0,0.0,0.0,0.2222308367490768,0.4913252592086792,4.5239052504086885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.1600341796875,0.0,19.992860794067383,1895.4371337890625,0.0,39.25667190551758,0.2401926666498184,1.0,0.0,3.0,1.0,0.0
12169020,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23101806640625,0.7020775079727173,0.1945218294858932,0.1776893883943557,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23199462890625,0.7880440950393677,0.2786115407943725,0.2665319442749023,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23321533203125,0.9990000128746032,0.6467261910438538,0.4028350710868835,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.6788046360015869,0.176463708281517,0.170193463563919,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.5616812109947205,0.1020982265472412,0.4729381799697876,288.2318725585937,289.1808166503906,290.7380676269531,284.97821044921875,290.7374267578125,297.1827087402344,288.2372436523437,1.0,0.3842922151088714,1.0,1.0,0.0,1.0,-1.7886109352111816,1.788608431816101,2.5878446194838034e-06,1.377283811569214,0.1078917980194091,0.1078917980194091,0.0,100.98103332519533,98.0,4479.4013671875,-0.0,633.86865234375,1.0,283.1499938964844,288.0503845214844,288.7071838378906,289.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,18026.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830774188041687,1.0,0.0,0.0,0.2119686752557754,0.492473840713501,4.284028687351338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.3807373046875,0.0,19.987016677856445,1895.4371337890625,0.0,36.2730827331543,0.2399618774652481,1.0,0.0,3.0,1.0,0.0
12169080,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23101806640625,0.7020775079727173,0.1945218294858932,0.1776893883943557,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23199462890625,0.7880440950393677,0.2786115407943725,0.2665319442749023,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23321533203125,0.9990000128746032,0.6467261910438538,0.4028350710868835,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.6788046360015869,0.176463708281517,0.170193463563919,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.5616812109947205,0.1020982265472412,0.4729381799697876,288.2318725585937,289.1808166503906,290.7380676269531,284.97821044921875,290.7374267578125,297.1827087402344,288.2372436523437,1.0,0.3842922151088714,1.0,1.0,0.0,1.0,-1.7886109352111816,1.788608431816101,2.5878446194838034e-06,1.377283811569214,0.1078917980194091,0.1078917980194091,0.0,100.98103332519533,98.0,4479.4013671875,-0.0,633.86865234375,1.0,283.1499938964844,288.0503845214844,288.7071838378906,289.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,18026.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830774188041687,1.0,0.0,0.0,0.2119686752557754,0.492473840713501,4.284028687351338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.3807373046875,0.0,19.987016677856445,1895.4371337890625,0.0,36.2730827331543,0.2399618774652481,1.0,0.0,3.0,1.0,0.0
12169140,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.7039409875869751,0.194791167974472,0.1778924018144607,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.789709210395813,0.2785985469818115,0.2664763629436493,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911376953125,0.9990000128746032,0.6474029421806335,0.4002798497676849,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.6801050305366516,0.1763313561677932,0.1700280010700225,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.5641101002693176,0.1025822311639785,0.4748819172382355,288.289794921875,289.1595458984375,290.75518798828125,284.9771423339844,290.7544250488281,297.1844787597656,288.2952880859375,1.0,0.383553683757782,1.0,1.0,0.0,1.0,-1.7878484725952148,1.7878458499908447,2.585636593721574e-06,1.3766367435455322,0.1000000014901161,0.1000000014901161,0.0,99.9572296142578,98.0,4401.76416015625,-0.0,630.205810546875,1.0,283.1499938964844,288.1224365234375,288.70751953125,289.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,18022.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827216982841491,1.0,0.0,0.0,0.2054125666618347,0.4932561814785003,4.133579256659914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1329.3587646484375,0.0,19.9858627319336,1895.4371337890625,0.0,34.39933776855469,0.2398206740617752,1.0,0.0,3.0,1.0,0.0
12169200,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.7043036222457886,0.1948864459991455,0.1779721081256866,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.7899736762046814,0.2785960137844085,0.2664666771888733,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.9990000128746032,0.6476342082023621,0.3998748362064361,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.6802771687507629,0.1762839406728744,0.1699770092964172,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.5647127032279968,0.1027579084038734,0.4756339192390442,288.31060791015625,289.1510314941406,290.7620849609375,284.9770202636719,290.7612609863281,297.18511962890625,288.3160705566406,1.0,0.3834943771362304,1.0,1.0,0.0,1.0,-1.7882872819900513,1.7882846593856812,2.5868771444947924e-06,1.3769861459732056,0.0974019691348075,0.0974019691348075,0.0,99.80858612060548,101.0,4377.705078125,-0.0,630.0685424804688,1.0,283.1499938964844,288.1473693847656,288.7076416015625,289.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18021.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826060950756073,1.0,0.0,0.0,0.2032938450574875,0.493533045053482,4.085396021480392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1322.08203125,0.0,19.986478805541992,1895.4371337890625,0.0,33.79452896118164,0.2397763878107071,1.0,0.0,3.0,1.0,0.0
12169260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879699707031,0.7047657370567322,0.1952482908964157,0.1782966554164886,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3889465332031,0.7899811267852783,0.2785980105400085,0.2664636373519897,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901062011719,0.9990000128746032,0.648283064365387,0.3998593091964721,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876342773437,0.6800492405891418,0.1761108636856079,0.1698101460933685,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3851623535156,0.566187858581543,0.1034302785992622,0.478644847869873,288.3888244628906,289.1144104003906,290.7916259765625,284.9774780273437,290.7906188964844,297.1873474121094,288.3941345214844,1.0,0.3840748071670532,1.0,1.0,0.0,1.0,-1.7920678853988647,1.7920652627944946,2.5975627977459226e-06,1.379983901977539,0.088493600487709,0.088493600487709,0.0,99.88919830322266,104.0,4299.408203125,-0.0,633.033447265625,1.0,283.1499938964844,288.2401123046875,288.7081298828125,289.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282231718301773,1.0,0.0,0.0,0.1961734890937805,0.494563341140747,3.924956804013391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.8470458984375,0.0,19.99277114868164,1895.4371337890625,0.0,31.850811004638672,0.2396336793899536,1.0,0.0,3.0,1.0,0.0
12169320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879699707031,0.7047657370567322,0.1952482908964157,0.1782966554164886,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3889465332031,0.7899811267852783,0.2785980105400085,0.2664636373519897,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901062011719,0.9990000128746032,0.648283064365387,0.3998593091964721,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876342773437,0.6800492405891418,0.1761108636856079,0.1698101460933685,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3851623535156,0.566187858581543,0.1034302785992622,0.478644847869873,288.3888244628906,289.1144104003906,290.7916259765625,284.9774780273437,290.7906188964844,297.1873474121094,288.3941345214844,1.0,0.3840748071670532,1.0,1.0,0.0,1.0,-1.7920678853988647,1.7920652627944946,2.5975627977459226e-06,1.379983901977539,0.088493600487709,0.088493600487709,0.0,99.88919830322266,104.0,4299.408203125,-0.0,633.033447265625,1.0,283.1499938964844,288.2401123046875,288.7081298828125,289.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282231718301773,1.0,0.0,0.0,0.1961734890937805,0.494563341140747,3.924956804013391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.8470458984375,0.0,19.99277114868164,1895.4371337890625,0.0,31.850811004638672,0.2396336793899536,1.0,0.0,3.0,1.0,0.0
12169380,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46356201171875,0.7040622234344482,0.1956070661544799,0.178647369146347,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.7887260317802429,0.2786166071891784,0.266506940126419,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.465576171875,0.9990000128746032,0.6484254598617554,0.4017824530601501,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.6787196397781372,0.1759560406208038,0.1696888655424118,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609069824219,0.5665860772132874,0.1040915846824646,0.481771856546402,288.46435546875,289.0722961425781,290.8255920410156,284.97930908203125,290.824462890625,297.189208984375,288.46942138671875,1.0,0.3856685757637024,1.0,1.0,0.0,1.0,-1.7984578609466553,1.7984552383422852,2.615673565742327e-06,1.385042667388916,0.0811763331294059,0.0811763331294059,0.0,100.79109954833984,107.0,4240.890625,-0.0,640.4110107421875,1.0,283.1499938964844,288.3287658691406,288.70867919921875,289.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18011.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819674015045166,1.0,0.0,0.0,0.1904812753200531,0.4955455064773559,3.798267034227365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.4620361328125,0.0,20.00446128845215,1895.4371337890625,0.0,30.492233276367188,0.2395290434360504,1.0,0.0,3.0,1.0,0.0
12169440,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46356201171875,0.7040622234344482,0.1956070661544799,0.178647369146347,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.7887260317802429,0.2786166071891784,0.266506940126419,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.465576171875,0.9990000128746032,0.6484254598617554,0.4017824530601501,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.6787196397781372,0.1759560406208038,0.1696888655424118,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609069824219,0.5665860772132874,0.1040915846824646,0.481771856546402,288.46435546875,289.0722961425781,290.8255920410156,284.97930908203125,290.824462890625,297.189208984375,288.46942138671875,1.0,0.3856685757637024,1.0,1.0,0.0,1.0,-1.7984578609466553,1.7984552383422852,2.615673565742327e-06,1.385042667388916,0.0811763331294059,0.0811763331294059,0.0,100.79109954833984,107.0,4240.890625,-0.0,640.4110107421875,1.0,283.1499938964844,288.3287658691406,288.70867919921875,289.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18011.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819674015045166,1.0,0.0,0.0,0.1904812753200531,0.4955455064773559,3.798267034227365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.4620361328125,0.0,20.00446128845215,1895.4371337890625,0.0,30.492233276367188,0.2395290434360504,1.0,0.0,3.0,1.0,0.0
12169500,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.7033786177635193,0.1957837045192718,0.1788290590047836,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5008239746094,0.7877428531646729,0.2786301374435425,0.2665419578552246,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5018920898437,0.9990000128746032,0.6482834815979004,0.4032997190952301,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.677748441696167,0.1758850216865539,0.1696433424949646,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49737548828125,0.5664663910865784,0.1044132634997367,0.4833422005176544,288.5007019042969,289.0495910644531,290.8438720703125,284.9805908203125,290.8427429199219,297.1899719238281,288.505615234375,1.0,0.3867519795894623,1.0,1.0,0.0,1.0,-1.802370309829712,1.8023676872253416,2.626797595439712e-06,1.3881384134292605,0.0781111195683479,0.0781111195683479,0.0,101.47956848144533,107.0,4218.501953125,-0.0,645.3682250976562,1.0,283.1499938964844,288.3710632324219,288.7089233398437,289.0121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18009.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818740010261535,1.0,0.0,0.0,0.1881337761878967,0.4960152208805084,3.746406296301075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.6551513671875,0.0,20.011972427368164,1895.4371337890625,0.0,30.014867782592773,0.2394895553588867,1.0,0.0,3.0,1.0,0.0
12169560,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53515625,0.7025197744369507,0.1959571689367294,0.1790128499269485,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.78657466173172,0.2786448895931244,0.2665834426879883,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370483398437,0.9990000128746032,0.647998571395874,0.4051130712032318,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348205566406,0.6766192317008972,0.1758170872926712,0.1696059256792068,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5326843261719,0.5661729574203491,0.1047270894050598,0.4849026799201965,288.5359191894531,289.0260314941406,290.8628845214844,284.9820556640625,290.8616943359375,297.1905822753906,288.5406494140625,1.0,0.3879858255386352,1.0,1.0,0.0,1.0,-1.806646585464477,1.806643962860108,2.638986870806548e-06,1.3915212154388428,0.0754348114132881,0.0754348114132881,0.0,102.29637145996094,110.0,4200.42919921875,-0.0,651.0055541992188,1.0,283.1499938964844,288.4117736816406,288.70916748046875,289.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,18007.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818043529987335,1.0,0.0,0.0,0.1860987395048141,0.4964697957038879,3.701625228558214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.331787109375,0.0,20.020431518554688,1895.4371337890625,0.0,29.659921646118164,0.2394578754901886,1.0,0.0,3.0,1.0,0.0
12169620,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.700384795665741,0.1962900757789611,0.1793804913759231,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023864746094,0.7838069796562195,0.2786729037761688,0.2666784524917602,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.9990000128746032,0.6470123529434204,0.4094521701335907,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.601318359375,0.6739965081214905,0.1756870746612548,0.1695494204759597,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.599365234375,0.5651581287384033,0.1053266748785972,0.4879605174064636,288.6023254394531,288.9770202636719,290.90240478515625,284.9854431152344,290.90118408203125,297.1914367675781,288.6066589355469,1.0,0.3908087015151977,1.0,1.0,0.0,1.0,-1.816015601158142,1.816012978553772,2.6658078695618315e-06,1.3989300727844238,0.0712179094552993,0.0712179094552993,0.0,104.24496459960938,98.0,4176.494140625,-0.0,663.9295043945312,1.0,283.1499938964844,288.4877319335937,288.7096252441406,289.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18004.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817310094833374,1.0,0.0,0.0,0.1829085797071457,0.4973309934139251,3.6317482354775166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.8330078125,0.0,20.03976249694824,1895.4371337890625,0.0,29.286970138549805,0.2394159287214279,1.0,0.0,3.0,1.0,0.0
12169680,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.700384795665741,0.1962900757789611,0.1793804913759231,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023864746094,0.7838069796562195,0.2786729037761688,0.2666784524917602,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.9990000128746032,0.6470123529434204,0.4094521701335907,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.601318359375,0.6739965081214905,0.1756870746612548,0.1695494204759597,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.599365234375,0.5651581287384033,0.1053266748785972,0.4879605174064636,288.6023254394531,288.9770202636719,290.90240478515625,284.9854431152344,290.90118408203125,297.1914367675781,288.6066589355469,1.0,0.3908087015151977,1.0,1.0,0.0,1.0,-1.816015601158142,1.816012978553772,2.6658078695618315e-06,1.3989300727844238,0.0712179094552993,0.0712179094552993,0.0,104.24496459960938,98.0,4176.494140625,-0.0,663.9295043945312,1.0,283.1499938964844,288.4877319335937,288.7096252441406,289.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18004.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817310094833374,1.0,0.0,0.0,0.1829085797071457,0.4973309934139251,3.6317482354775166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.8330078125,0.0,20.03976249694824,1895.4371337890625,0.0,29.286970138549805,0.2394159287214279,1.0,0.0,3.0,1.0,0.0
12169740,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559753417969,0.7033130526542664,0.1965808868408203,0.1795879453420639,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.786605954170227,0.2786699831485748,0.2666177451610565,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572265625,0.9990000128746032,0.6463202834129333,0.4051182270050049,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.6762555241584778,0.1755433082580566,0.1693506389856338,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65435791015625,0.5686721205711365,0.1058747917413711,0.4901513159275055,288.6564636230469,288.9265441894531,290.943115234375,284.9891052246094,290.9418640136719,297.1916809082031,288.65948486328125,1.0,0.3884709179401397,1.0,1.0,0.0,1.0,-1.8133912086486816,1.8133885860443115,2.6585310024529463e-06,1.39704430103302,0.0683360546827316,0.0683360546827316,0.0,102.46037292480467,101.0,4158.17626953125,-0.0,656.4690551757812,1.0,283.1499938964844,288.55450439453125,288.7099914550781,289.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18001.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817343175411224,1.0,0.0,0.0,0.1807431727647781,0.4980906844139099,3.584536223399936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.7337646484375,0.0,20.060274124145508,1895.4371337890625,0.0,29.303842544555664,0.2393975406885147,1.0,0.0,3.0,1.0,0.0
12169800,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559753417969,0.7033130526542664,0.1965808868408203,0.1795879453420639,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.786605954170227,0.2786699831485748,0.2666177451610565,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572265625,0.9990000128746032,0.6463202834129333,0.4051182270050049,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.6762555241584778,0.1755433082580566,0.1693506389856338,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65435791015625,0.5686721205711365,0.1058747917413711,0.4901513159275055,288.6564636230469,288.9265441894531,290.943115234375,284.9891052246094,290.9418640136719,297.1916809082031,288.65948486328125,1.0,0.3884709179401397,1.0,1.0,0.0,1.0,-1.8133912086486816,1.8133885860443115,2.6585310024529463e-06,1.39704430103302,0.0683360546827316,0.0683360546827316,0.0,102.46037292480467,101.0,4158.17626953125,-0.0,656.4690551757812,1.0,283.1499938964844,288.55450439453125,288.7099914550781,289.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18001.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817343175411224,1.0,0.0,0.0,0.1807431727647781,0.4980906844139099,3.584536223399936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.7337646484375,0.0,20.060274124145508,1895.4371337890625,0.0,29.303842544555664,0.2393975406885147,1.0,0.0,3.0,1.0,0.0
12169860,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69952392578125,0.7047225832939148,0.1968330293893814,0.1797957569360733,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7000427246094,0.7877715229988098,0.2786371409893036,0.2665647566318512,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70068359375,0.9990000128746032,0.6465092301368713,0.4032914042472839,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6993103027344,0.6770901083946228,0.1753828525543213,0.1691752523183822,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.5708167552947998,0.106422521173954,0.4924649000167846,288.6999816894531,288.8760070800781,290.9838562011719,284.9927062988281,290.98260498046875,297.1918640136719,288.7028503417969,1.0,0.3881821632385254,1.0,1.0,0.0,1.0,-1.8139441013336184,1.813941478729248,2.6600598630466266e-06,1.3974392414093018,0.0666175931692123,0.0666175931692123,0.0,101.74864196777344,104.0,4155.40966796875,-0.0,654.6815185546875,1.0,283.1499938964844,288.6087951660156,288.7102355957031,289.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817818522453308,1.0,0.0,0.0,0.1794168949127197,0.4987485110759735,3.555705063718051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.3182373046875,0.0,20.08075714111328,1895.4371337890625,0.0,29.545446395874023,0.2393965274095535,1.0,0.0,3.0,1.0,0.0
12169920,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69952392578125,0.7047225832939148,0.1968330293893814,0.1797957569360733,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7000427246094,0.7877715229988098,0.2786371409893036,0.2665647566318512,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70068359375,0.9990000128746032,0.6465092301368713,0.4032914042472839,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6993103027344,0.6770901083946228,0.1753828525543213,0.1691752523183822,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.5708167552947998,0.106422521173954,0.4924649000167846,288.6999816894531,288.8760070800781,290.9838562011719,284.9927062988281,290.98260498046875,297.1918640136719,288.7028503417969,1.0,0.3881821632385254,1.0,1.0,0.0,1.0,-1.8139441013336184,1.813941478729248,2.6600598630466266e-06,1.3974392414093018,0.0666175931692123,0.0666175931692123,0.0,101.74864196777344,104.0,4155.40966796875,-0.0,654.6815185546875,1.0,283.1499938964844,288.6087951660156,288.7102355957031,289.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817818522453308,1.0,0.0,0.0,0.1794168949127197,0.4987485110759735,3.555705063718051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.3182373046875,0.0,20.08075714111328,1895.4371337890625,0.0,29.545446395874023,0.2393965274095535,1.0,0.0,3.0,1.0,0.0
12169980,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397766113281,0.7044718861579895,0.1970380991697311,0.18000328540802,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.740234375,0.787146806716919,0.2785716354846954,0.2665243446826935,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.9990000128746032,0.6463819742202759,0.4041646718978882,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.6763492822647095,0.1751960515975952,0.1690182089805603,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.571479082107544,0.1069537550210952,0.4949402809143066,288.7401733398437,288.8267517089844,291.0235900878906,284.99591064453125,291.0223999023437,297.19189453125,288.7427673339844,1.0,0.389100581407547,1.0,1.0,0.0,1.0,-1.8179755210876465,1.8179728984832764,2.6716447791841347e-06,1.4006340503692627,0.0660699382424354,0.0660699382424354,0.0,102.18806457519533,107.0,4166.990234375,-0.0,659.0186767578125,1.0,283.1499938964844,288.6538391113281,288.7104797363281,289.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,17997.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818748652935028,1.0,0.0,0.0,0.1789232343435287,0.499360054731369,3.544990301307393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.6220703125,0.0,20.10311317443848,1895.4371337890625,0.0,30.019344329833984,0.2394135892391204,1.0,0.0,3.0,1.0,0.0
12170040,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397766113281,0.7044718861579895,0.1970380991697311,0.18000328540802,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.740234375,0.787146806716919,0.2785716354846954,0.2665243446826935,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.9990000128746032,0.6463819742202759,0.4041646718978882,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.6763492822647095,0.1751960515975952,0.1690182089805603,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.571479082107544,0.1069537550210952,0.4949402809143066,288.7401733398437,288.8267517089844,291.0235900878906,284.99591064453125,291.0223999023437,297.19189453125,288.7427673339844,1.0,0.389100581407547,1.0,1.0,0.0,1.0,-1.8179755210876465,1.8179728984832764,2.6716447791841347e-06,1.4006340503692627,0.0660699382424354,0.0660699382424354,0.0,102.18806457519533,107.0,4166.990234375,-0.0,659.0186767578125,1.0,283.1499938964844,288.6538391113281,288.7104797363281,289.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,17997.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818748652935028,1.0,0.0,0.0,0.1789232343435287,0.499360054731369,3.544990301307393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.6220703125,0.0,20.10311317443848,1895.4371337890625,0.0,30.019344329833984,0.2394135892391204,1.0,0.0,3.0,1.0,0.0
12170100,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.7039117217063904,0.1971222907304763,0.1801012009382248,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.7863707542419434,0.2785258293151855,0.2665030658245086,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.9990000128746032,0.6461092829704285,0.4052976071834564,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579040527344,0.675572395324707,0.17509426176548,0.1689423024654388,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.5714095830917358,0.1072061285376548,0.4961792528629303,288.75848388671875,288.80303955078125,291.042724609375,284.99725341796875,291.04156494140625,297.1917724609375,288.7608642578125,1.0,0.3899092972278595,1.0,1.0,0.0,1.0,-1.8208239078521729,1.8208212852478027,2.679844556041644e-06,1.4028887748718262,0.0661985874176025,0.0661985874176025,0.0,102.70378875732422,107.0,4176.98828125,-0.0,662.7288818359375,1.0,283.1499938964844,288.6733703613281,288.7106018066406,289.0136413574219,293.1499938964844,293.1499938964844,283.1499938964844,17996.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819416522979736,1.0,0.0,0.0,0.1789622157812118,0.4996452033519745,3.545836069207553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1281.1258544921875,0.0,20.11480712890625,1895.4371337890625,0.0,30.360397338867188,0.2394283711910247,1.0,0.0,3.0,1.0,0.0
12170160,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750549316406,0.7031208872795105,0.1971934884786605,0.1801933497190475,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77545166015625,0.785351574420929,0.2784703075885772,0.2664788961410522,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77593994140625,0.9990000128746032,0.6456788778305054,0.4067984819412231,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.6745844483375549,0.1749870330095291,0.168867141008377,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77392578125,0.5711207389831543,0.1074467077851295,0.4973978102207184,288.7754211425781,288.7801208496094,291.0611877441406,284.9983825683594,291.0600891113281,297.1915283203125,288.7776184082031,1.0,0.3908986449241638,1.0,1.0,0.0,1.0,-1.824080228805542,1.8240774869918823,2.689235770958476e-06,1.4054654836654663,0.0665697455406189,0.0665697455406189,0.0,103.37696838378906,110.0,4189.40380859375,-0.0,667.2423706054688,1.0,283.1499938964844,288.6909484863281,288.7107238769531,289.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17995.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820205390453338,1.0,0.0,0.0,0.1791741698980331,0.4999152719974518,3.550435723198575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1286.42236328125,0.0,20.126724243164062,1895.4371337890625,0.0,30.764368057250977,0.2394468933343887,1.0,0.0,3.0,1.0,0.0
12170220,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.7009780406951904,0.1972930878400802,0.1803541779518127,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8047790527344,0.7827328443527222,0.2783254981040954,0.2664147317409515,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.9990000128746032,0.6443294286727905,0.4106915593147278,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043212890625,0.6721100807189941,0.174755722284317,0.1687154173851013,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8035888671875,0.5699913501739502,0.1078850105404853,0.4997231960296631,288.80474853515625,288.73748779296875,291.0955810546875,284.9998779296875,291.0945739746094,297.190673828125,288.8065490722656,1.0,0.3933026492595672,1.0,1.0,0.0,1.0,-1.8314803838729856,1.831477761268616,2.710648004722316e-06,1.4113192558288574,0.0679615214467048,0.0679615214467048,0.0,105.10952758789062,98.0,4220.45849609375,-0.0,678.18408203125,1.0,283.1499938964844,288.7198791503906,288.7109375,289.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,17994.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822073996067047,1.0,0.0,0.0,0.1800665110349655,0.5004054307937622,3.5698186628962958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1299.017333984375,0.0,20.15082550048828,1895.4371337890625,0.0,31.725297927856445,0.239493727684021,1.0,0.0,3.0,1.0,0.0
12170280,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.7009780406951904,0.1972930878400802,0.1803541779518127,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8047790527344,0.7827328443527222,0.2783254981040954,0.2664147317409515,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.9990000128746032,0.6443294286727905,0.4106915593147278,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043212890625,0.6721100807189941,0.174755722284317,0.1687154173851013,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8035888671875,0.5699913501739502,0.1078850105404853,0.4997231960296631,288.80474853515625,288.73748779296875,291.0955810546875,284.9998779296875,291.0945739746094,297.190673828125,288.8065490722656,1.0,0.3933026492595672,1.0,1.0,0.0,1.0,-1.8314803838729856,1.831477761268616,2.710648004722316e-06,1.4113192558288574,0.0679615214467048,0.0679615214467048,0.0,105.10952758789062,98.0,4220.45849609375,-0.0,678.18408203125,1.0,283.1499938964844,288.7198791503906,288.7109375,289.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,17994.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822073996067047,1.0,0.0,0.0,0.1800665110349655,0.5004054307937622,3.5698186628962958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1299.017333984375,0.0,20.15082550048828,1895.4371337890625,0.0,31.725297927856445,0.239493727684021,1.0,0.0,3.0,1.0,0.0
12170340,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212585449219,0.7037256956100464,0.19731305539608,0.1803235560655594,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.82135009765625,0.785487711429596,0.2781074643135071,0.2661574780941009,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8214416503906,0.9990000128746032,0.64313805103302,0.4061022102832794,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211975097656,0.6743291020393372,0.1744831353425979,0.1683974266052246,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8209533691406,0.5732387900352478,0.1082488745450973,0.5010954141616821,288.8213195800781,288.7001647949219,291.12567138671875,285.00006103515625,291.12481689453125,297.189208984375,288.8217468261719,1.0,0.3906201720237732,1.0,1.0,0.0,1.0,-1.8269014358520508,1.8268988132476809,2.697656782402192e-06,1.40789794921875,0.069965623319149,0.069965623319149,0.0,103.17184448242188,86.0,4248.48046875,-0.0,668.7080688476562,1.0,283.1499938964844,288.73931884765625,288.7110290527344,289.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824178338050842,1.0,0.0,0.0,0.1814363896846771,0.5007860660552979,3.59963125973195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1312.9615478515625,0.0,20.173152923583984,1895.4371337890625,0.0,32.81430435180664,0.2395490854978561,1.0,0.0,3.0,1.0,0.0
12170400,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212585449219,0.7037256956100464,0.19731305539608,0.1803235560655594,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.82135009765625,0.785487711429596,0.2781074643135071,0.2661574780941009,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8214416503906,0.9990000128746032,0.64313805103302,0.4061022102832794,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211975097656,0.6743291020393372,0.1744831353425979,0.1683974266052246,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8209533691406,0.5732387900352478,0.1082488745450973,0.5010954141616821,288.8213195800781,288.7001647949219,291.12567138671875,285.00006103515625,291.12481689453125,297.189208984375,288.8217468261719,1.0,0.3906201720237732,1.0,1.0,0.0,1.0,-1.8269014358520508,1.8268988132476809,2.697656782402192e-06,1.40789794921875,0.069965623319149,0.069965623319149,0.0,103.17184448242188,86.0,4248.48046875,-0.0,668.7080688476562,1.0,283.1499938964844,288.73931884765625,288.7110290527344,289.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824178338050842,1.0,0.0,0.0,0.1814363896846771,0.5007860660552979,3.59963125973195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1312.9615478515625,0.0,20.173152923583984,1895.4371337890625,0.0,32.81430435180664,0.2395490854978561,1.0,0.0,3.0,1.0,0.0
12170460,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207397460937,0.7104991674423218,0.1972415447235107,0.1801138520240783,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8206481933594,0.7927590608596802,0.2777971923351288,0.2657122910022735,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8205261230469,0.9990000128746032,0.6434880495071411,0.394674152135849,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207702636719,0.6804999709129333,0.1741465330123901,0.1679209619760513,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8209533691406,0.5801607966423035,0.1085804104804992,0.5017668604850769,288.8206481933594,288.6695556640625,291.1503601074219,284.9986267089844,291.1496887207031,297.1875915527344,288.8200378417969,1.0,0.3845039308071136,1.0,1.0,0.0,1.0,-1.8126320838928225,1.812629461288452,2.656794322319911e-06,1.3967738151550293,0.072202444076538,0.072202444076538,0.0,98.36112213134766,89.0,4272.3525390625,-0.0,643.2562866210938,1.0,283.1499938964844,288.7456970214844,288.7109375,289.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,17993.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826104462146759,1.0,0.0,0.0,0.1830149590969085,0.501010000705719,3.634072154312662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.454833984375,0.0,20.190574645996094,1895.4371337890625,0.0,33.81723403930664,0.2396042644977569,1.0,0.0,3.0,1.0,0.0
12170520,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207397460937,0.7104991674423218,0.1972415447235107,0.1801138520240783,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8206481933594,0.7927590608596802,0.2777971923351288,0.2657122910022735,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8205261230469,0.9990000128746032,0.6434880495071411,0.394674152135849,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207702636719,0.6804999709129333,0.1741465330123901,0.1679209619760513,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8209533691406,0.5801607966423035,0.1085804104804992,0.5017668604850769,288.8206481933594,288.6695556640625,291.1503601074219,284.9986267089844,291.1496887207031,297.1875915527344,288.8200378417969,1.0,0.3845039308071136,1.0,1.0,0.0,1.0,-1.8126320838928225,1.812629461288452,2.656794322319911e-06,1.3967738151550293,0.072202444076538,0.072202444076538,0.0,98.36112213134766,89.0,4272.3525390625,-0.0,643.2562866210938,1.0,283.1499938964844,288.7456970214844,288.7109375,289.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,17993.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826104462146759,1.0,0.0,0.0,0.1830149590969085,0.501010000705719,3.634072154312662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.454833984375,0.0,20.190574645996094,1895.4371337890625,0.0,33.81723403930664,0.2396042644977569,1.0,0.0,3.0,1.0,0.0
12170580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127746582031,0.714311420917511,0.1970874667167663,0.179897204041481,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81268310546875,0.7969865798950195,0.2774058282375335,0.2652601301670074,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81256103515625,0.9990000128746032,0.6448095440864563,0.3879447877407074,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81280517578125,0.6839964985847473,0.1737426072359085,0.1674530059099197,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.584593653678894,0.1089188233017921,0.5027943849563599,288.81268310546875,288.64697265625,291.1685791015625,284.9953308105469,291.1681213378906,297.18621826171875,288.8121643066406,1.0,0.3813929557800293,1.0,1.0,0.0,1.0,-1.8044121265411377,1.804409503936768,2.6332663765060715e-06,1.390246868133545,0.0745167583227157,0.0745167583227157,0.0,95.5903778076172,92.0,4300.962890625,-0.0,628.7640991210938,1.0,283.1499938964844,288.74053955078125,288.7107238769531,289.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17993.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827577888965606,1.0,0.0,0.0,0.1846687346696853,0.5011242628097534,3.6702545447297995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.932373046875,0.0,20.203840255737305,1895.4371337890625,0.0,34.58857345581055,0.2396557629108429,1.0,0.0,3.0,1.0,0.0
12170640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127746582031,0.714311420917511,0.1970874667167663,0.179897204041481,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81268310546875,0.7969865798950195,0.2774058282375335,0.2652601301670074,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81256103515625,0.9990000128746032,0.6448095440864563,0.3879447877407074,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81280517578125,0.6839964985847473,0.1737426072359085,0.1674530059099197,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.584593653678894,0.1089188233017921,0.5027943849563599,288.81268310546875,288.64697265625,291.1685791015625,284.9953308105469,291.1681213378906,297.18621826171875,288.8121643066406,1.0,0.3813929557800293,1.0,1.0,0.0,1.0,-1.8044121265411377,1.804409503936768,2.6332663765060715e-06,1.390246868133545,0.0745167583227157,0.0745167583227157,0.0,95.5903778076172,92.0,4300.962890625,-0.0,628.7640991210938,1.0,283.1499938964844,288.74053955078125,288.7107238769531,289.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17993.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827577888965606,1.0,0.0,0.0,0.1846687346696853,0.5011242628097534,3.6702545447297995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.932373046875,0.0,20.203840255737305,1895.4371337890625,0.0,34.58857345581055,0.2396557629108429,1.0,0.0,3.0,1.0,0.0
12170700,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.808837890625,0.7151936888694763,0.1969811469316482,0.1797864586114883,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8087463378906,0.7979528307914734,0.277182400226593,0.2650328576564789,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086242675781,0.9990000128746032,0.6453337669372559,0.3862460851669311,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80889892578125,0.6847310662269592,0.1735197007656097,0.1672230213880539,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091125488281,0.5858834385871887,0.1090798377990722,0.5034140944480896,288.80877685546875,288.6390991210937,291.1749267578125,284.99285888671875,291.1745910644531,297.185546875,288.8081970214844,1.0,0.3805964589118957,1.0,1.0,0.0,1.0,-1.8024331331253047,1.802430510520935,2.6276434255123604e-06,1.3886929750442505,0.0756884217262268,0.0756884217262268,0.0,94.90087127685548,92.0,4315.93310546875,-0.0,625.2238159179688,1.0,283.1499938964844,288.7357482910156,288.7106628417969,289.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17994.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828185558319092,1.0,0.0,0.0,0.1855164170265197,0.5011582970619202,3.688841010429656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1340.8504638671875,0.0,20.20954704284668,1895.4371337890625,0.0,34.907562255859375,0.2396804392337799,1.0,0.0,3.0,1.0,0.0
