time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170760,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8046264648437,0.7155731320381165,0.1968567371368408,0.1796708106994629,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8045349121094,0.7983360886573792,0.2769419252872467,0.264801412820816,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.9990000128746032,0.6456863284111023,0.385369062423706,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8046875,0.6849521994590759,0.1732865422964096,0.1669946163892746,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049011230469,0.586694061756134,0.1092297062277793,0.5040509700775146,288.8045349121094,288.6337585449219,291.1792297363281,284.9898376464844,291.17901611328125,297.1847839355469,288.8039245605469,1.0,0.3802105486392975,1.0,1.0,0.0,1.0,-1.8014525175094604,1.8014498949050903,2.624866510814172e-06,1.387927770614624,0.0768393203616142,0.0768393203616142,0.0,94.54708862304688,95.0,4330.29638671875,-0.0,623.4352416992188,1.0,283.1499938964844,288.7300720214844,288.7105712890625,289.0289611816406,293.1499938964844,293.1499938964844,283.1499938964844,17994.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282873660326004,1.0,0.0,0.0,0.1863573044538498,0.5011736154556274,3.707306017730616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.5338134765625,0.0,20.214468002319336,1895.4371337890625,0.0,35.19743728637695,0.2397040426731109,1.0,0.0,3.0,1.0,0.0
12170820,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948608398437,0.7150986790657043,0.1965551525354385,0.1794201135635376,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947082519531,0.7976635098457336,0.2764112949371338,0.2643210589885711,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945556640625,0.9990000128746032,0.6457690596580505,0.3856160938739776,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.6841301918029785,0.172789990901947,0.1665392071008682,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7951965332031,0.5871080756187439,0.1094860285520553,0.505287230014801,288.79473876953125,288.6313171386719,291.1811828613281,284.9818725585937,291.1812744140625,297.1829833984375,288.79400634765625,1.0,0.3804211616516113,1.0,1.0,0.0,1.0,-1.801807284355164,1.8018046617507928,2.6259008336637635e-06,1.388227105140686,0.0789816454052925,0.0789816454052925,0.0,94.64910888671876,98.0,4355.435546875,-0.0,624.003173828125,1.0,283.1499938964844,288.7166748046875,288.71044921875,289.0308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17995.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829628884792328,1.0,0.0,0.0,0.187949001789093,0.5011392831802368,3.742333554157541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.7781982421875,0.0,20.221349716186523,1895.4371337890625,0.0,35.66770935058594,0.2397462278604507,1.0,0.0,3.0,1.0,0.0
12170880,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948608398437,0.7150986790657043,0.1965551525354385,0.1794201135635376,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947082519531,0.7976635098457336,0.2764112949371338,0.2643210589885711,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945556640625,0.9990000128746032,0.6457690596580505,0.3856160938739776,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.6841301918029785,0.172789990901947,0.1665392071008682,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7951965332031,0.5871080756187439,0.1094860285520553,0.505287230014801,288.79473876953125,288.6313171386719,291.1811828613281,284.9818725585937,291.1812744140625,297.1829833984375,288.79400634765625,1.0,0.3804211616516113,1.0,1.0,0.0,1.0,-1.801807284355164,1.8018046617507928,2.6259008336637635e-06,1.388227105140686,0.0789816454052925,0.0789816454052925,0.0,94.64910888671876,98.0,4355.435546875,-0.0,624.003173828125,1.0,283.1499938964844,288.7166748046875,288.71044921875,289.0308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17995.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829628884792328,1.0,0.0,0.0,0.187949001789093,0.5011392831802368,3.742333554157541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.7781982421875,0.0,20.221349716186523,1895.4371337890625,0.0,35.66770935058594,0.2397462278604507,1.0,0.0,3.0,1.0,0.0
12170940,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861633300781,0.7138901352882385,0.1962872445583343,0.1792139410972595,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.7961797118186951,0.2759767770767212,0.2639467120170593,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.9990000128746032,0.6452566385269165,0.387164831161499,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7862243652344,0.6826547980308533,0.1723941564559936,0.1661970466375351,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865600585937,0.5865638852119446,0.1096323430538177,0.5061120986938477,288.7860107421875,288.6371765136719,291.17645263671875,284.9742736816406,291.1767883300781,297.181396484375,288.78515625,1.0,0.381233811378479,1.0,1.0,0.0,1.0,-1.8035486936569207,1.8035460710525515,2.6308762244298123e-06,1.3896172046661377,0.0803276896476745,0.0803276896476745,0.0,95.27587890625,98.0,4369.34033203125,-0.0,627.1781616210938,1.0,283.1499938964844,288.70513916015625,288.7102966308594,289.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,17996.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283002495765686,1.0,0.0,0.0,0.1889738589525222,0.5010506510734558,3.764940359474167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1358.4012451171875,0.0,20.223278045654297,1895.4371337890625,0.0,35.87682342529297,0.2397710531949997,1.0,0.0,3.0,1.0,0.0
12171000,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78271484375,0.7133120894432068,0.1961822658777237,0.1791352778673172,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825622558594,0.7954870462417603,0.2758129239082336,0.2638083696365356,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7823486328125,0.9990000128746032,0.6449534893035889,0.3879443705081939,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78277587890625,0.6819844841957092,0.1722464561462402,0.1660725027322769,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.5862241983413696,0.1096747517585754,0.5063797831535339,288.7825622558594,288.6409606933594,291.17340087890625,284.97119140625,291.173828125,297.1807556152344,288.7816467285156,1.0,0.3816304504871368,1.0,1.0,0.0,1.0,-1.8043957948684688,1.8043930530548096,2.633295935083879e-06,1.390291690826416,0.0807382836937904,0.0807382836937904,0.0,95.59151458740234,101.0,4373.02197265625,-0.0,628.7576293945312,1.0,283.1499938964844,288.70068359375,288.7102355957031,289.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28300940990448,1.0,0.0,0.0,0.1892925202846527,0.5010046362876892,3.771977841182661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1359.639892578125,0.0,20.22318458557129,1895.4371337890625,0.0,35.91328811645508,0.2397781461477279,1.0,0.0,3.0,1.0,0.0
12171060,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.7105205059051514,0.1957356631755828,0.1788066625595092,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76763916015625,0.7922343611717224,0.2751434743404388,0.2632524073123932,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76739501953125,0.9990000128746032,0.6432462930679321,0.3917752802371979,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7679138183594,0.6788914799690247,0.1716516762971878,0.1655805110931396,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7683410644531,0.584363579750061,0.1097880154848098,0.5072506666183472,288.7676696777344,288.6640625,291.15478515625,284.9573974609375,291.1555480957031,297.1780700683594,288.7665405273437,1.0,0.3835360407829284,1.0,1.0,0.0,1.0,-1.808387756347656,1.808385133743286,2.644712367327884e-06,1.393465518951416,0.0818785205483436,0.0818785205483436,0.0,97.14739990234376,104.0,4379.6044921875,-0.0,636.4298095703125,1.0,283.1499938964844,288.6824035644531,288.7099304199219,289.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829939424991607,1.0,0.0,0.0,0.1902138441801071,0.5007554888725281,3.7923477691492735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1361.9541015625,0.0,20.21858787536621,1895.4371337890625,0.0,35.83165740966797,0.2397947907447815,1.0,0.0,3.0,1.0,0.0
12171120,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.7105205059051514,0.1957356631755828,0.1788066625595092,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76763916015625,0.7922343611717224,0.2751434743404388,0.2632524073123932,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76739501953125,0.9990000128746032,0.6432462930679321,0.3917752802371979,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7679138183594,0.6788914799690247,0.1716516762971878,0.1655805110931396,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7683410644531,0.584363579750061,0.1097880154848098,0.5072506666183472,288.7676696777344,288.6640625,291.15478515625,284.9573974609375,291.1555480957031,297.1780700683594,288.7665405273437,1.0,0.3835360407829284,1.0,1.0,0.0,1.0,-1.808387756347656,1.808385133743286,2.644712367327884e-06,1.393465518951416,0.0818785205483436,0.0818785205483436,0.0,97.14739990234376,104.0,4379.6044921875,-0.0,636.4298095703125,1.0,283.1499938964844,288.6824035644531,288.7099304199219,289.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829939424991607,1.0,0.0,0.0,0.1902138441801071,0.5007554888725281,3.7923477691492735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1361.9541015625,0.0,20.21858787536621,1895.4371337890625,0.0,35.83165740966797,0.2397947907447815,1.0,0.0,3.0,1.0,0.0
12171180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.7069301605224609,0.1952134072780609,0.1784269362688064,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74981689453125,0.7882347702980042,0.274399846792221,0.2626444101333618,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.9990000128746032,0.6407105922698975,0.3966794312000274,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.675155758857727,0.1710130274295807,0.1650616526603698,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75067138671875,0.5817691087722778,0.1098195537924766,0.5078436136245728,288.7498474121094,288.70196533203125,291.1242370605469,284.9402160644531,291.1253662109375,297.1748962402344,288.74853515625,1.0,0.3859167695045471,1.0,1.0,0.0,1.0,-1.8131791353225708,1.813176512718201,2.658448920556112e-06,1.3972715139389038,0.0821615308523178,0.0821615308523178,0.0,99.15298461914062,107.0,4371.66943359375,-0.0,646.1056518554688,1.0,283.1499938964844,288.6622619628906,288.7095031738281,289.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828986346721649,1.0,0.0,0.0,0.1905293464660644,0.5003798007965088,3.7993315160633764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1359.5521240234375,0.0,20.206199645996094,1895.4371337890625,0.0,35.328880310058594,0.2397909164428711,1.0,0.0,3.0,1.0,0.0
12171240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.7069301605224609,0.1952134072780609,0.1784269362688064,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74981689453125,0.7882347702980042,0.274399846792221,0.2626444101333618,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.9990000128746032,0.6407105922698975,0.3966794312000274,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.675155758857727,0.1710130274295807,0.1650616526603698,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75067138671875,0.5817691087722778,0.1098195537924766,0.5078436136245728,288.7498474121094,288.70196533203125,291.1242370605469,284.9402160644531,291.1253662109375,297.1748962402344,288.74853515625,1.0,0.3859167695045471,1.0,1.0,0.0,1.0,-1.8131791353225708,1.813176512718201,2.658448920556112e-06,1.3972715139389038,0.0821615308523178,0.0821615308523178,0.0,99.15298461914062,107.0,4371.66943359375,-0.0,646.1056518554688,1.0,283.1499938964844,288.6622619628906,288.7095031738281,289.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828986346721649,1.0,0.0,0.0,0.1905293464660644,0.5003798007965088,3.7993315160633764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1359.5521240234375,0.0,20.206199645996094,1895.4371337890625,0.0,35.328880310058594,0.2397909164428711,1.0,0.0,3.0,1.0,0.0
12171300,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7401123046875,0.704915463924408,0.1949229389429092,0.178215742111206,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.7860310077667236,0.2739989161491394,0.2623182833194732,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.9990000128746032,0.6391512155532837,0.3994369804859161,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.740234375,0.6731216907501221,0.1706812977790832,0.1647942215204239,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7407531738281,0.580250084400177,0.109802208840847,0.5080184936523438,288.7398681640625,288.7268981933594,291.1041259765625,284.93023681640625,291.10546875,297.1731262207031,288.7384948730469,1.0,0.3872350752353668,1.0,1.0,0.0,1.0,-1.815733790397644,1.815731167793274,2.6657899070414715e-06,1.399300456047058,0.0818983614444732,0.0818983614444732,0.0,100.2879409790039,107.0,4361.1435546875,-0.0,651.4866943359375,1.0,283.1499938964844,288.6517028808594,288.70928955078125,289.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18002.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828150689601898,1.0,0.0,0.0,0.1903973817825317,0.5001420974731445,3.796409853151772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1356.20166015625,0.0,20.196678161621094,1895.4371337890625,0.0,34.88917541503906,0.2397795170545578,1.0,0.0,3.0,1.0,0.0
12171360,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294921875,0.7027935981750488,0.1946128457784652,0.1779896020889282,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.7837266325950623,0.2735782563686371,0.2619764804840088,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288818359375,0.9990000128746032,0.6374114155769348,0.4023534655570984,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.6710121035575867,0.1703433990478515,0.1645231395959854,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.5786080360412598,0.1097619533538818,0.5081050992012024,288.729248046875,288.7560119628906,291.08062744140625,284.9192810058594,291.0821838378906,297.1712341308594,288.727783203125,1.0,0.3886158466339111,1.0,1.0,0.0,1.0,-1.8183324337005613,1.8183296918869016,2.673269364095177e-06,1.4013640880584717,0.0813213437795639,0.0813213437795639,0.0,101.49411010742188,95.0,4345.671875,-0.0,657.134521484375,1.0,283.1499938964844,288.64093017578125,288.7090148925781,289.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18004.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827047407627105,1.0,0.0,0.0,0.1900402009487152,0.4998703896999359,3.7885059533948615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.2369384765625,0.0,20.18475151062012,1895.4371337890625,0.0,34.31037139892578,0.239760935306549,1.0,0.0,3.0,1.0,0.0
12171420,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001953125,0.7038978338241577,0.1939176768064499,0.1773418635129928,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997375488281,0.7849831581115723,0.2726570069789886,0.2610845863819122,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991882324219,0.9990000128746032,0.6342923641204834,0.3991104662418365,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7004089355469,0.6718722581863403,0.1695978045463562,0.1637929081916809,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.5800997614860535,0.1096056774258613,0.5072728395462036,288.69976806640625,288.8275756835937,291.0229187011719,284.89422607421875,291.0249328613281,297.1670837402344,288.6972045898437,1.0,0.3859917521476745,1.0,1.0,0.0,1.0,-1.810725450515747,1.810722708702088,2.6517277547100093e-06,1.3955622911453247,0.0789805278182029,0.0789805278182029,0.0,100.05034637451172,98.0,4288.44921875,-0.0,647.0733032226562,1.0,283.1499938964844,288.6181030273437,288.7084350585937,289.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823925018310547,1.0,0.0,0.0,0.1884995400905609,0.4991877675056457,3.754472288619581e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.2528076171875,0.0,20.151735305786133,1895.4371337890625,0.0,32.68278121948242,0.2396977394819259,1.0,0.0,3.0,1.0,0.0
12171480,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001953125,0.7038978338241577,0.1939176768064499,0.1773418635129928,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997375488281,0.7849831581115723,0.2726570069789886,0.2610845863819122,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991882324219,0.9990000128746032,0.6342923641204834,0.3991104662418365,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7004089355469,0.6718722581863403,0.1695978045463562,0.1637929081916809,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.5800997614860535,0.1096056774258613,0.5072728395462036,288.69976806640625,288.8275756835937,291.0229187011719,284.89422607421875,291.0249328613281,297.1670837402344,288.6972045898437,1.0,0.3859917521476745,1.0,1.0,0.0,1.0,-1.810725450515747,1.810722708702088,2.6517277547100093e-06,1.3955622911453247,0.0789805278182029,0.0789805278182029,0.0,100.05034637451172,98.0,4288.44921875,-0.0,647.0733032226562,1.0,283.1499938964844,288.6181030273437,288.7084350585937,289.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823925018310547,1.0,0.0,0.0,0.1884995400905609,0.4991877675056457,3.754472288619581e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.2528076171875,0.0,20.151735305786133,1895.4371337890625,0.0,32.68278121948242,0.2396977394819259,1.0,0.0,3.0,1.0,0.0
12171540,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.7034705281257629,0.0,0.1766521036624908,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.7845941781997681,0.0,0.2601400017738342,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.9990000128746032,0.0,0.3982428312301636,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.6712689995765686,0.0,0.1630198210477829,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656188964844,0.5801985263824463,0.0,0.5063866376876831,288.6641540527344,294.1499938964844,290.95001220703125,284.8645935058594,290.9525146484375,297.1630859375,288.66180419921875,0.0,0.0,1.0,1.0,0.0,1.0,-1.8057219982147217,1.805719375610352,2.6374036679044366e-06,1.3915860652923584,0.0,0.0,0.0,99.59497833251952,60.0,4208.810546875,-0.0,642.020263671875,0.0,283.1499938964844,288.59228515625,288.7076416015625,289.0199584960937,293.1499938964844,293.1499938964844,278.1499938964844,18013.30859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856327652931213,0.4983381330966949,3.6913943013416875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.10580825805664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.7034705281257629,0.0,0.1766521036624908,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.7845941781997681,0.0,0.2601400017738342,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.9990000128746032,0.0,0.3982428312301636,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.6712689995765686,0.0,0.1630198210477829,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656188964844,0.5801985263824463,0.0,0.5063866376876831,288.6641540527344,294.1499938964844,290.95001220703125,284.8645935058594,290.9525146484375,297.1630859375,288.66180419921875,0.0,0.0,1.0,1.0,0.0,1.0,-1.8057219982147217,1.805719375610352,2.6374036679044366e-06,1.3915860652923584,0.0,0.0,0.0,99.59497833251952,60.0,4208.810546875,-0.0,642.020263671875,0.0,283.1499938964844,288.59228515625,288.7076416015625,289.0199584960937,293.1499938964844,293.1499938964844,278.1499938964844,18013.30859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856327652931213,0.4983381330966949,3.6913943013416875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.10580825805664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,0.0008837941568344,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,0.0009306792053394,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.3560259342193603,0.0,0.0006873972015455,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957397460937,0.0,0.0,0.0009306776337325,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944274902344,0.0,0.0,0.0044147246517241,288.7018737792969,294.1499938964844,290.8939819335937,284.84307861328125,290.9432983398437,296.5486755371094,287.1234436035156,0.0,0.0,0.7333213686943054,0.7333213686943054,0.2666786313056946,1.0,-0.0094179324805736,0.0094895334914326,-7.160168024711311e-05,-0.0118452776223421,0.0,0.0,0.0,-0.049614068120718,60.0,670.0355224609375,-0.0,-6.047428996680537e-06,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6180310989053526e-20,1.0557597739180217e-18,7.31473739556512e-25,4.4702659305619844e-15,4.470228237595832e-15,3.768554414552326e-20,0.0,0.0,-0.0,0.0,0.0,4.663372993313795e-32,2.133529399766636e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,0.000729743798729,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,0.0010404794011265,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0016906646778807,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,0.0006840813439339,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,0.0022682121489197,288.69659423828125,294.1499938964844,290.8644714355469,284.8321533203125,290.9398498535156,296.142333984375,286.7764587402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0031464542262256,0.0045541916042566,-0.0014077374944463,-0.0140345087274909,0.0,0.0,0.0,-0.017282634973526,60.0,352.79168701171875,-0.0,-4.039009581902064e-06,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2280799420238366e-28,2.909100810592392e-28,1.6465372715894435e-31,6.820946220363292e-18,6.816120035079352e-18,4.826205478779814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,0.0001159334133262,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68865966796875,0.0,0.0,0.0001310331426793,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68621826171875,0.0,0.0,0.0001271195651497,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001193075295304,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0005338079063221,288.69287109375,294.1499938964844,290.8183288574219,284.81561279296875,290.93756103515625,295.4246826171875,286.5723571777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012231357395648,0.0029702326282858,-0.0017470968887209,-0.0155542809516191,0.0,0.0,0.0,-0.0083902115002274,60.0,133.77035522460938,-0.0,-1.0361869584585293e-07,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.231679459898909e-37,-3.0869654528197522e-37,-6.267710395131084e-38,2.8606805560989038e-21,2.3721472016489447e-21,4.885333544499583e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883850097656,0.0,0.0,9.57250958890654e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001011167332762,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849670410156,0.0,0.0,7.574677874799818e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001007059108815,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,0.0004765790654346,288.69122314453125,294.1499938964844,290.7700500488281,284.7988586425781,290.93621826171875,294.7626953125,286.5335388183594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010199955431744,0.0007709692581556,0.0002490262850187,-0.0173970144242048,0.0,0.0,0.0,-0.0082089314237236,60.0,50.681034088134766,-0.0,-7.093083809195377e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.726232628759122e-44,-8.267660939516424e-44,-4.203895392974451e-44,4.085749179677359e-21,2.1271329114777568e-21,1.958616268199602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,9.48952801991254e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,9.993204002967104e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,7.3817944212351e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874389648437,0.0,0.0,9.992849663831294e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874694824219,0.0,0.0,0.0004740075382869,288.6895446777344,294.1499938964844,290.7197265625,284.7818298339844,290.9344787597656,294.1967163085937,286.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111102601513,3.399568626605287e-08,0.0010110762668773,-0.0178331416100263,0.0,0.0,0.0,-0.0083668371662497,60.0,20.14102935791016,-0.0,-6.971872323902063e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2051394532848906e-21,2.103254533638824e-21,2.101884717697675e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,9.47779553825967e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68511962890625,0.0,0.0,9.980612230719998e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,7.371691026492044e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861877441406,0.0,0.0,9.980568574974312e-05,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68621826171875,0.0,0.0,0.0004734334652312,288.687744140625,294.1499938964844,290.6674194335937,284.7645568847656,290.93231201171875,293.7125244140625,286.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099688079208,7.030491744330902e-09,0.0010099618230015,-0.017468124628067,0.0,0.0,0.0,-0.0082976575940847,60.0,9.13876247406006,-0.0,-6.954642373102615e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206095073074588e-21,2.103062682666675e-21,2.103032188459522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,9.452444646740332e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68243408203125,0.0,0.0,9.953910193871708e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,7.351950625889003e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.953874541679396e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,0.0004721674486063,288.683837890625,294.1499938964844,290.55712890625,284.72918701171875,290.9266052246094,292.9382629394531,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.713609668196341e-09,0.0010072592413052,-0.0166406650096178,0.0,0.0,0.0,-0.0081410445272922,60.0,3.5025763511657715,-0.0,-6.917467487710385e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116479604112e-21,2.103058239802056e-21,2.103058441750448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,9.452444646740332e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68243408203125,0.0,0.0,9.953910193871708e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,7.351950625889003e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.953874541679396e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,0.0004721674486063,288.683837890625,294.1499938964844,290.55712890625,284.72918701171875,290.9266052246094,292.9382629394531,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.713609668196341e-09,0.0010072592413052,-0.0166406650096178,0.0,0.0,0.0,-0.0081410445272922,60.0,3.5025763511657715,-0.0,-6.917467487710385e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116479604112e-21,2.103058239802056e-21,2.103058441750448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,9.423970186617224e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,9.923924517352134e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,7.329802610911429e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68048095703125,0.0,0.0,9.923889592755586e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68048095703125,0.0,0.0,0.0004707450862042,288.6795654296875,294.1499938964844,290.4398193359375,284.6926574707031,290.9189758300781,292.358154296875,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042303474619,6.3586318432840025e-09,0.0010042239446192,-0.0157108176499605,0.0,0.0,0.0,-0.0079650674015283,60.0,2.701100349426269,-0.0,-6.87583323610852e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.1030580378536643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,9.423970186617224e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,9.923924517352134e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,7.329802610911429e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68048095703125,0.0,0.0,9.923889592755586e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68048095703125,0.0,0.0,0.0004707450862042,288.6795654296875,294.1499938964844,290.4398193359375,284.6926574707031,290.9189758300781,292.358154296875,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042303474619,6.3586318432840025e-09,0.0010042239446192,-0.0157108176499605,0.0,0.0,0.0,-0.0079650674015283,60.0,2.701100349426269,-0.0,-6.87583323610852e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.1030580378536643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,9.393497748533264e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,9.8918353614863e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,7.306101906578988e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,9.891801164485514e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,0.0004692229849752,288.6749267578125,294.1499938964844,290.316162109375,284.6548767089844,290.9093933105469,291.9136047363281,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978772588122183e-09,0.001000975840725,-0.014715751633048,0.0,0.0,0.0,-0.0077767544426023,60.0,2.4703052043914795,-0.0,-6.8314200518671e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,9.393497748533264e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,9.8918353614863e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,7.306101906578988e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,9.891801164485514e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,0.0004692229849752,288.6749267578125,294.1499938964844,290.316162109375,284.6548767089844,290.9093933105469,291.9136047363281,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978772588122183e-09,0.001000975840725,-0.014715751633048,0.0,0.0,0.0,-0.0077767544426023,60.0,2.4703052043914795,-0.0,-6.8314200518671e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,9.362334822071716e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,9.859018609859048e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,7.281862781383097e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,9.858984412858264e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,0.0004676663374993,288.6699523925781,294.1499938964844,290.18670654296875,284.6157531738281,290.8977355957031,291.5638732910156,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976595174521,5.590302887270582e-09,0.0009976539295166,-0.0136980824172496,0.0,0.0,0.0,-0.0075841732323169,60.0,2.312018156051636,-0.0,-6.78614853200088e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,9.362334822071716e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,9.859018609859048e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,7.281862781383097e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,9.858984412858264e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,0.0004676663374993,288.6699523925781,294.1499938964844,290.18670654296875,284.6157531738281,290.8977355957031,291.5638732910156,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976595174521,5.590302887270582e-09,0.0009976539295166,-0.0136980824172496,0.0,0.0,0.0,-0.0075841732323169,60.0,2.312018156051636,-0.0,-6.78614853200088e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,9.346943988930434e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708679199219,0.0,0.0,9.842811414273456e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,7.269891648320481e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,9.842777217272668e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,0.0004668975598178,288.6673889160156,294.1499938964844,290.1200256347656,284.595703125,290.8911437988281,291.4154357910156,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960187599062,5.398452351812466e-09,0.0009960134048014,-0.0131954792886972,0.0,0.0,0.0,-0.0074890642426908,60.0,2.237840175628662,-0.0,-6.763846727153577e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697692871094,0.0,0.0,9.33193659875542e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,9.827007306739688e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,7.258218829520047e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66998291015625,0.0,0.0,9.826973837334664e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66998291015625,0.0,0.0,0.0004661479033529,288.66473388671875,294.1499938964844,290.0521240234375,284.57525634765625,290.8840026855469,291.28076171875,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944188641384,5.2113757753602385e-09,0.0009944136254489,-0.0127053735777735,0.0,0.0,0.0,-0.007396322209388,60.0,2.1648011207580566,-0.0,-6.742134672776956e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.303841943619771e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.797421807888897e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,7.23636694601737e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.797389066079631e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,0.0004647445457521,288.65924072265625,294.1499938964844,289.9130554199219,284.5332946777344,290.8681335449219,291.0440979003906,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914236143231,4.861152369528554e-09,0.0009914187248796,-0.0117878280580043,0.0,0.0,0.0,-0.0072227008640766,60.0,2.020819664001465,-0.0,-6.701581156676184e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.303841943619771e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.797421807888897e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,7.23636694601737e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.797389066079631e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,0.0004647445457521,288.65924072265625,294.1499938964844,289.9130554199219,284.5332946777344,290.8681335449219,291.0440979003906,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914236143231,4.861152369528554e-09,0.0009914187248796,-0.0117878280580043,0.0,0.0,0.0,-0.0072227008640766,60.0,2.020819664001465,-0.0,-6.701581156676184e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,9.279569349018856e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610107421875,0.0,0.0,9.771861368790268e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,7.217488018795848e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,9.771829354576766e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,0.000463532138383,288.6535339355469,294.1499938964844,289.7700500488281,284.4898986816406,290.8501281738281,290.84014892578125,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888357017189,4.558562416434597e-09,0.0009888311615213,-0.0109950536862015,0.0,0.0,0.0,-0.0070726927369832,60.0,1.8791905641555784,-0.0,-6.666642349273388e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,9.279569349018856e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610107421875,0.0,0.0,9.771861368790268e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,7.217488018795848e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,9.771829354576766e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,0.000463532138383,288.6535339355469,294.1499938964844,289.7700500488281,284.4898986816406,290.8501281738281,290.84014892578125,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888357017189,4.558562416434597e-09,0.0009888311615213,-0.0109950536862015,0.0,0.0,0.0,-0.0070726927369832,60.0,1.8791905641555784,-0.0,-6.666642349273388e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
