time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172860,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,9.260448860004544e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,9.75172661128454e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65447998046875,0.0,0.0,7.202615233836696e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,9.751693869475277e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,0.0004625770379789,288.64764404296875,294.1499938964844,289.623779296875,284.4449768066406,290.8299560546875,290.6583557128906,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,4.320164670446047e-09,0.0009867923799902,-0.0103704454377293,0.0,0.0,0.0,-0.0069545074366033,60.0,1.73995041847229,-0.0,-6.639179161993526e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,9.260448860004544e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,9.75172661128454e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65447998046875,0.0,0.0,7.202615233836696e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,9.751693869475277e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,0.0004625770379789,288.64764404296875,294.1499938964844,289.623779296875,284.4449768066406,290.8299560546875,290.6583557128906,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,4.320164670446047e-09,0.0009867923799902,-0.0103704454377293,0.0,0.0,0.0,-0.0069545074366033,60.0,1.73995041847229,-0.0,-6.639179161993526e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.247440175386146e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,9.738027438288556e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,7.192497287178412e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.737995424075052e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0004619272658601,288.6415710449219,294.1499938964844,289.474853515625,284.39862060546875,290.8075866699219,290.49078369140625,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157929112125203e-09,0.0009854048257693,-0.0099453786388039,0.0,0.0,0.0,-0.006874079350382,60.0,1.6031887531280518,-0.0,-6.62052315192341e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,9.247440175386146e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,9.738027438288556e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,7.192497287178412e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.737995424075052e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0004619272658601,288.6415710449219,294.1499938964844,289.474853515625,284.39862060546875,290.8075866699219,290.49078369140625,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157929112125203e-09,0.0009854048257693,-0.0099453786388039,0.0,0.0,0.0,-0.006874079350382,60.0,1.6031887531280518,-0.0,-6.62052315192341e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509094238281,0.0,0.0,9.243381646228954e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,9.733753540785985e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,7.189340249169618e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510925292969,0.0,0.0,9.733722254168242e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,0.0004617245285771,288.6384582519531,294.1499938964844,289.39959716796875,284.3749084472656,290.7955627441406,290.4102783203125,287.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849758353084,4.1072851786339015e-09,0.0009849716443568,-0.009812687523663,0.0,0.0,0.0,-0.0068489722907543,60.0,1.535746693611145,-0.0,-6.614704517460268e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64862060546875,0.0,0.0,9.24095293157734e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478881835937,0.0,0.0,9.731195314088836e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,7.187450682977214e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,9.731164027471095e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,0.000461603194708,288.63531494140625,294.1499938964844,289.32391357421875,284.350830078125,290.7829895019531,290.3310852050781,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847162291407,4.076942339281686e-09,0.0009847121546044,-0.0097331851720809,0.0,0.0,0.0,-0.0068339295685291,60.0,1.468922734260559,-0.0,-6.611219305341366e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,9.240698273060843e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,9.730926831252872e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,7.187252049334347e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,9.730895544635132e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,0.0004615905054379,288.6289367675781,294.1499938964844,289.17156982421875,284.3016357421875,290.7562255859375,290.17431640625,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846875909715,4.0736209960812175e-09,0.0009846835164353,-0.0097244838252663,0.0,0.0,0.0,-0.0068322820588946,60.0,1.3370730876922607,-0.0,-6.610837743892263e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,9.240698273060843e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,9.730926831252872e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,7.187252049334347e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,9.730895544635132e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,0.0004615905054379,288.6289367675781,294.1499938964844,289.17156982421875,284.3016357421875,290.7562255859375,290.17431640625,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846875909715,4.0736209960812175e-09,0.0009846835164353,-0.0097244838252663,0.0,0.0,0.0,-0.0068322820588946,60.0,1.3370730876922607,-0.0,-6.610837743892263e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,9.245627734344453e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.736117499414831e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,7.19108575140126e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.639404296875,0.0,0.0,9.736086940392852e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.639404296875,0.0,0.0,0.0004618367529474,288.6224060058594,294.1499938964844,289.0184020996094,284.2511291503906,290.7272033691406,290.0167541503906,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.134896869345539e-09,0.0009852073853835,-0.0098850317299366,0.0,0.0,0.0,-0.0068626585416495,60.0,1.2075031995773315,-0.0,-6.617876380232701e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,9.245627734344453e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.736117499414831e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,7.19108575140126e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.639404296875,0.0,0.0,9.736086940392852e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.639404296875,0.0,0.0,0.0004618367529474,288.6224060058594,294.1499938964844,289.0184020996094,284.2511291503906,290.7272033691406,290.0167541503906,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.134896869345539e-09,0.0009852073853835,-0.0098850317299366,0.0,0.0,0.0,-0.0068626585416495,60.0,1.2075031995773315,-0.0,-6.617876380232701e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,9.253981261281297e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,9.74491413217038e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,7.197582453954965e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,9.7448835731484e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.0004622540436685,288.6157531738281,294.1499938964844,288.8651123046875,284.19940185546875,290.696044921875,289.8561706542969,287.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861004073172,4.238838613446205e-09,0.0009860960999503,-0.010157368145883,0.0,0.0,0.0,-0.0069141867570579,60.0,1.0800517797470093,-0.0,-6.629824156334507e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,9.253981261281297e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,9.74491413217038e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,7.197582453954965e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,9.7448835731484e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.0004622540436685,288.6157531738281,294.1499938964844,288.8651123046875,284.19940185546875,290.696044921875,289.8561706542969,287.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861004073172,4.238838613446205e-09,0.0009860960999503,-0.010157368145883,0.0,0.0,0.0,-0.0069141867570579,60.0,1.0800517797470093,-0.0,-6.629824156334507e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.263505489798264e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,9.75494331214577e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,7.204990106401965e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,9.754913480719551e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.0004627298330888,288.6089782714844,294.1499938964844,288.7122497558594,284.1465759277344,290.6626892089844,289.69189453125,287.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.357369576268866e-09,0.0009871097281575,-0.0104679260402917,0.0,0.0,0.0,-0.0069729476235806,60.0,0.9545948505401612,-0.0,-6.643461603061952e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.263505489798264e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,9.75494331214577e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,7.204990106401965e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,9.754913480719551e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.0004627298330888,288.6089782714844,294.1499938964844,288.7122497558594,284.1465759277344,290.6626892089844,289.69189453125,287.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.357369576268866e-09,0.0009871097281575,-0.0104679260402917,0.0,0.0,0.0,-0.0069729476235806,60.0,0.9545948505401612,-0.0,-6.643461603061952e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,9.26796201383695e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261291503906,0.0,0.0,9.759636304806918e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,7.2084556450136e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,9.7596064733807e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,0.0004629524773918,288.6055603027344,294.1499938964844,288.6361999511719,284.1197814941406,290.64520263671875,289.6085510253906,287.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875884279608,4.412829657240991e-09,0.0009875840041786,-0.0106132328510284,0.0,0.0,0.0,-0.0070004421286284,60.0,0.8926020264625549,-0.0,-6.649847961170964e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,9.271846647607164e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,9.76372612058185e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,7.21147662261501e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.763696289155632e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244812011719,0.0,0.0,0.0004631464835256,288.60211181640625,294.1499938964844,288.5604858398437,284.0927734375,290.6272277832031,289.5246887207031,287.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880017023533,4.461155000967665e-09,0.0009879972785711,-0.0107398461550474,0.0,0.0,0.0,-0.0070243990048766,60.0,0.8311090469360352,-0.0,-6.655414352962907e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.27708824747242e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,9.76924566202797e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,7.215553341666237e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,9.769216558197512e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0004634083306882,288.5951538085937,294.1499938964844,288.4104309082031,284.0381774902344,290.5896911621094,289.3565979003906,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885592153295,4.526325980691581e-09,0.000988554675132,-0.0109105948358774,0.0,0.0,0.0,-0.0070567075163125,60.0,0.7097150683403015,-0.0,-6.662925500222627e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.27708824747242e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,9.76924566202797e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,7.215553341666237e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,9.769216558197512e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0004634083306882,288.5951538085937,294.1499938964844,288.4104309082031,284.0381774902344,290.5896911621094,289.3565979003906,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885592153295,4.526325980691581e-09,0.000988554675132,-0.0109105948358774,0.0,0.0,0.0,-0.0070567075163125,60.0,0.7097150683403015,-0.0,-6.662925500222627e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139221191406,0.0,0.0,9.278232755605131e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,9.77045056060888e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.21644246368669e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,9.770421456778422e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,0.0004634655197151,288.588134765625,294.1499938964844,288.2626953125,283.98291015625,290.5502319335937,289.19000244140625,287.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540447573475603e-09,0.000988675514236,-0.0109475925564765,0.0,0.0,0.0,-0.0070637091994285,60.0,0.5907034873962402,-0.0,-6.664553353630255e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139221191406,0.0,0.0,9.278232755605131e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,9.77045056060888e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.21644246368669e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,9.770421456778422e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,0.0004634655197151,288.588134765625,294.1499938964844,288.2626953125,283.98291015625,290.5502319335937,289.19000244140625,287.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540447573475603e-09,0.000988675514236,-0.0109475925564765,0.0,0.0,0.0,-0.0070637091994285,60.0,0.5907034873962402,-0.0,-6.664553353630255e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,9.275370393879712e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,9.767436131369324e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,7.21421602065675e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,9.767407755134629e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,0.0004633225616998,288.5810546875,294.1499938964844,288.1178894042969,283.9272155761719,290.5088806152344,289.0271911621094,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883741149678,4.504649098180381e-09,0.0009883695747703,-0.0108538009226322,0.0,0.0,0.0,-0.0070459628477692,60.0,0.4744897186756134,-0.0,-6.660426521420959e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,9.275370393879712e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,9.767436131369324e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,7.21421602065675e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,9.767407755134629e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,0.0004633225616998,288.5810546875,294.1499938964844,288.1178894042969,283.9272155761719,290.5088806152344,289.0271911621094,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883741149678,4.504649098180381e-09,0.0009883695747703,-0.0108538009226322,0.0,0.0,0.0,-0.0070459628477692,60.0,0.4744897186756134,-0.0,-6.660426521420959e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,9.269415022572502e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,9.761164255905896e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006164550781,0.0,0.0,7.209583418443799e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034545898437,0.0,0.0,9.761136607266964e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,0.0004630250914487,288.5739440917969,294.1499938964844,287.9766845703125,283.8713073730469,290.4657897949219,288.8697814941406,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877383708953,4.430310784897529e-09,0.0009877339471131,-0.0106590334326028,0.0,0.0,0.0,-0.0070091104134917,60.0,0.3615721464157104,-0.0,-6.651860928741371e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,9.269415022572502e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,9.761164255905896e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006164550781,0.0,0.0,7.209583418443799e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034545898437,0.0,0.0,9.761136607266964e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,0.0004630250914487,288.5739440917969,294.1499938964844,287.9766845703125,283.8713073730469,290.4657897949219,288.8697814941406,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877383708953,4.430310784897529e-09,0.0009877339471131,-0.0106590334326028,0.0,0.0,0.0,-0.0070091104134917,60.0,0.3615721464157104,-0.0,-6.651860928741371e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006164550781,0.0,0.0,9.265655535273254e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.75720540736802e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59796142578125,0.0,0.0,7.206659211078659e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,9.757177758729084e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,0.0004628373135346,288.57037353515625,294.1499938964844,287.9075927734375,283.84332275390625,290.443603515625,288.7933959960937,287.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873372036963,4.383403418017906e-09,0.0009873328963294,-0.0105361342430114,0.0,0.0,0.0,-0.0069858566857874,60.0,0.3065043985843658,-0.0,-6.646458672321387e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.597900390625,0.0,0.0,9.26156499190256e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,9.752898040460424e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,7.203477434813976e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980834960937,0.0,0.0,9.752870391821487e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980834960937,0.0,0.0,0.0004626330046448,288.5667724609375,294.1499938964844,287.8396301269531,283.8153686523437,290.4210205078125,288.7186279296875,287.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332373571003245e-09,0.0009868965717032,-0.0104024345055222,0.0,0.0,0.0,-0.0069605591706931,60.0,0.2524348795413971,-0.0,-6.640584615524858e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.252821473637596e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,9.743690316099674e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,7.196676597231999e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.74366266746074e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926818847656,0.0,0.0,0.000462196272565,288.5596008300781,294.1499938964844,287.7074279785156,283.7596435546875,290.374755859375,288.573974609375,287.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859680430963,4.223299487904342e-09,0.0009859638521447,-0.0101166544482111,0.0,0.0,0.0,-0.0069064861163496,60.0,0.1474981158971786,-0.0,-6.62803714135407e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.252821473637596e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,9.743690316099674e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,7.196676597231999e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.74366266746074e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926818847656,0.0,0.0,0.000462196272565,288.5596008300781,294.1499938964844,287.7074279785156,283.7596435546875,290.374755859375,288.573974609375,287.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859680430963,4.223299487904342e-09,0.0009859638521447,-0.0101166544482111,0.0,0.0,0.0,-0.0069064861163496,60.0,0.1474981158971786,-0.0,-6.62803714135407e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.24374326132238e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,9.734129707794636e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,7.189615280367434e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,9.734102786751464e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0004617427766788,288.5523986816406,294.1499938964844,287.58062744140625,283.704345703125,290.3270568847656,288.435791015625,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984999584034,4.110052742589687e-09,0.0009849953930824,-0.0098199378699064,0.0,0.0,0.0,-0.006850344594568,60.0,0.0471682362258434,-0.0,-6.615022130063154e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.24374326132238e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,9.734129707794636e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,7.189615280367434e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,9.734102786751464e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0004617427766788,288.5523986816406,294.1499938964844,287.58062744140625,283.704345703125,290.3270568847656,288.435791015625,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984999584034,4.110052742589687e-09,0.0009849953930824,-0.0098199378699064,0.0,0.0,0.0,-0.006850344594568,60.0,0.0471682362258434,-0.0,-6.615022130063154e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,9.237836638931184e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,9.727909491630272e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790100097656,0.0,0.0,7.185020513134077e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.72788329818286e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,0.0004614477802533,288.5451965332031,294.1499938964844,287.4598999023437,283.6498107910156,290.278076171875,288.3033447265625,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843689622357,4.036333489665367e-09,0.0009843648876994,-0.009626786224544,0.0,0.0,0.0,-0.0068137980997562,60.0,-0.0482190623879432,-0.0,-6.606556723909307e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,9.237836638931184e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,9.727909491630272e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790100097656,0.0,0.0,7.185020513134077e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.72788329818286e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,0.0004614477802533,288.5451965332031,294.1499938964844,287.4598999023437,283.6498107910156,290.278076171875,288.3033447265625,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843689622357,4.036333489665367e-09,0.0009843648876994,-0.009626786224544,0.0,0.0,0.0,-0.0068137980997562,60.0,-0.0482190623879432,-0.0,-6.606556723909307e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,9.232307638740168e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,9.7220872703474e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,7.180720422184095e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,9.72206107689999e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771179199219,0.0,0.0,0.0004611716140061,288.5391540527344,294.1499938964844,287.36383056640625,283.6048278808594,290.2361145019531,288.1959228515625,287.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837790858,3.96734201046911e-09,0.0009837751276791,-0.009446021169424,0.0,0.0,0.0,-0.0067795966751873,60.0,-0.1241156309843063,-0.0,-6.598639146204732e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,9.230808791471644e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,9.720509115140884e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,7.179554086178541e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,9.720482921693474e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57623291015625,0.0,0.0,0.0004610967298503,288.5379943847656,294.1499938964844,287.3458557128906,283.5962219238281,290.2279357910156,288.1756591796875,287.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836191311478,3.948645410645213e-09,0.0009836151730269,-0.0093970336019992,0.0,0.0,0.0,-0.0067703281529247,60.0,-0.1383298188447952,-0.0,-6.596494017685472e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57330322265625,0.0,0.0,9.2253991169855e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,9.714811312733218e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,7.175346399890259e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,9.714785119285808e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0004608265007846,288.5343933105469,294.1499938964844,287.2915344238281,283.56988525390625,290.2024841308594,288.1141967773437,287.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830421768128,3.881174936992693e-09,0.0009830383351072,-0.0092202508822083,0.0,0.0,0.0,-0.0067368801683187,60.0,-0.1812919527292251,-0.0,-6.588756917835782e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,9.219133789883928e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,9.708214201964438e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,7.170472963480279e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,9.708188736112788e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.0004605135763995,288.5307922363281,294.1499938964844,287.2391052246094,283.5438842773437,290.1767883300781,288.0546569824219,287.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823741856962,3.8030578686232275e-09,0.0009823703439906,-0.0090155731886625,0.0,0.0,0.0,-0.0066981543786823,60.0,-0.2227713465690612,-0.0,-6.579804789907939e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,9.205652895616367e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,9.694017353467645e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56256103515625,0.0,0.0,7.159987580962479e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.693991887615994e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,0.0004598401719704,288.5235900878906,294.1499938964844,287.1402893066406,283.4930419921875,290.12481689453125,287.9417419433594,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980936572887,3.634962775223016e-09,0.000980932964012,-0.0085751367732882,0.0,0.0,0.0,-0.0066148224286735,60.0,-0.3011198341846466,-0.0,-6.560561160995348e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,9.205652895616367e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,9.694017353467645e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56256103515625,0.0,0.0,7.159987580962479e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.693991887615994e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,0.0004598401719704,288.5235900878906,294.1499938964844,287.1402893066406,283.4930419921875,290.12481689453125,287.9417419433594,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980936572887,3.634962775223016e-09,0.000980932964012,-0.0085751367732882,0.0,0.0,0.0,-0.0066148224286735,60.0,-0.3011198341846466,-0.0,-6.560561160995348e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,9.192349534714594e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.558837890625,0.0,0.0,9.680008224677294e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,7.149639714043587e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,9.679982758825643e-05,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,0.0004591756442096,288.51641845703125,294.1499938964844,287.04998779296875,283.4439392089844,290.0721740722656,287.8370666503906,287.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690874617382406e-09,0.0009795145597308,-0.0081405108794569,0.0,0.0,0.0,-0.0065325903706252,60.0,-0.3730337619781494,-0.0,-6.541599617548854e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
