time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175200,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,9.192349534714594e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.558837890625,0.0,0.0,9.680008224677294e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,7.149639714043587e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,9.679982758825643e-05,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,0.0004591756442096,288.51641845703125,294.1499938964844,287.04998779296875,283.4439392089844,290.0721740722656,287.8370666503906,287.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690874617382406e-09,0.0009795145597308,-0.0081405108794569,0.0,0.0,0.0,-0.0065325903706252,60.0,-0.3730337619781494,-0.0,-6.541599617548854e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539245605469,0.0,0.0,9.178661275655033e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533142089844,0.0,0.0,9.665593825047836e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,7.138992805266753e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,9.665569086791947e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,0.0004584919370245,288.50927734375,294.1499938964844,286.9642944335937,283.39483642578125,290.0190124511719,287.740234375,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780584368854,3.298423312259046e-09,0.0009780551772564,-0.007693332619965,0.0,0.0,0.0,-0.0064479848369956,60.0,-0.4393718540668487,-0.0,-6.522119377905258e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539245605469,0.0,0.0,9.178661275655033e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533142089844,0.0,0.0,9.665593825047836e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,7.138992805266753e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,9.665569086791947e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,0.0004584919370245,288.50927734375,294.1499938964844,286.9642944335937,283.39483642578125,290.0190124511719,287.740234375,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780584368854,3.298423312259046e-09,0.0009780551772564,-0.007693332619965,0.0,0.0,0.0,-0.0064479848369956,60.0,-0.4393718540668487,-0.0,-6.522119377905258e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483703613281,0.0,0.0,9.160953050013632e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,9.646946273278444e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,7.125219417503104e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,9.646921535022555e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,0.0004576073843054,288.50213623046875,294.1499938964844,286.8788452148437,283.3439025878906,289.96539306640625,287.6512756347656,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976170762442,3.0776721171577037e-09,0.000976167677436,-0.0071149081923067,0.0,0.0,0.0,-0.0063385497778654,60.0,-0.5033518671989441,-0.0,-6.496964033431142e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483703613281,0.0,0.0,9.160953050013632e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,9.646946273278444e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,7.125219417503104e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,9.646921535022555e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,0.0004576073843054,288.50213623046875,294.1499938964844,286.8788452148437,283.3439025878906,289.96539306640625,287.6512756347656,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976170762442,3.0776721171577037e-09,0.000976167677436,-0.0071149081923067,0.0,0.0,0.0,-0.0063385497778654,60.0,-0.5033518671989441,-0.0,-6.496964033431142e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,9.148832032224163e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,9.634181333240122e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,7.115791231626645e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,9.634156594984232e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,0.0004570019082166,288.49859619140625,294.1499938964844,286.8362121582031,283.3178100585937,289.9384155273437,287.6103210449219,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748787852004,2.92658519640554e-09,0.0009748758166097,-0.0067190178669989,0.0,0.0,0.0,-0.0062636500224471,60.0,-0.5347887277603149,-0.0,-6.479776004653104e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,9.136904554907233e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.542236328125,0.0,0.0,9.621620847610755e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404968261719,0.0,0.0,7.106514385668561e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,9.62159683695063e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,0.0004564060945995,288.4950561523437,294.1499938964844,286.793701171875,283.2913513183594,289.91131591796875,287.5721130371094,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736071806401,2.777917229579428e-09,0.0009736043866723,-0.0063294633291661,0.0,0.0,0.0,-0.0061899479478597,60.0,-0.5658679604530334,-0.0,-6.462884982738616e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53729248046875,0.0,0.0,9.118518937611952e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367126464844,0.0,0.0,9.602260251995176e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.092214218573645e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,9.602236241335048e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374755859375,0.0,0.0,0.0004554877523332,288.4880065917969,294.1499938964844,286.7089233398437,283.2373962402344,289.8568420410156,287.5013122558594,287.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470376588,2.548738109453552e-09,0.0009716444765217,-0.0057289395481348,0.0,0.0,0.0,-0.0060763331130146,60.0,-0.627429187297821,-0.0,-6.436889776750834e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53729248046875,0.0,0.0,9.118518937611952e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367126464844,0.0,0.0,9.602260251995176e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.092214218573645e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,9.602236241335048e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374755859375,0.0,0.0,0.0004554877523332,288.4880065917969,294.1499938964844,286.7089233398437,283.2373962402344,289.8568420410156,287.5013122558594,287.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470376588,2.548738109453552e-09,0.0009716444765217,-0.0057289395481348,0.0,0.0,0.0,-0.0060763331130146,60.0,-0.627429187297821,-0.0,-6.436889776750834e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,9.10162998479791e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,9.584474901203066e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.079077477101237e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,9.58445089054294e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5319519042969,0.0,0.0,0.0004546441195998,288.4809875488281,294.1499938964844,286.62457275390625,283.1822204589844,289.8019714355469,287.4372253417969,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.338193194617588e-09,0.0009698439971543,-0.0051772380247712,0.0,0.0,0.0,-0.0059719565324485,60.0,-0.6881774663925171,-0.0,-6.413053910137023e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,9.10162998479791e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,9.584474901203066e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.079077477101237e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,9.58445089054294e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5319519042969,0.0,0.0,0.0004546441195998,288.4809875488281,294.1499938964844,286.62457275390625,283.1822204589844,289.8019714355469,287.4372253417969,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.338193194617588e-09,0.0009698439971543,-0.0051772380247712,0.0,0.0,0.0,-0.0059719565324485,60.0,-0.6881774663925171,-0.0,-6.413053910137023e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,9.084261546377093e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257263183594,0.0,0.0,9.566184598952532e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240478515625,0.0,0.0,7.065568206598982e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.566161315888166e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0004537765344139,288.4740295410156,294.1499938964844,286.540771484375,283.1260681152344,289.7467041015625,287.3795166015625,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679947979748,2.121685271916362e-09,0.0009679926442913,-0.0046099065802991,0.0,0.0,0.0,-0.0058646239340305,60.0,-0.7479827404022217,-0.0,-6.388589923744803e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,9.084261546377093e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257263183594,0.0,0.0,9.566184598952532e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240478515625,0.0,0.0,7.065568206598982e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.566161315888166e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0004537765344139,288.4740295410156,294.1499938964844,286.540771484375,283.1260681152344,289.7467041015625,287.3795166015625,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679947979748,2.121685271916362e-09,0.0009679926442913,-0.0046099065802991,0.0,0.0,0.0,-0.0058646239340305,60.0,-0.7479827404022217,-0.0,-6.388589923744803e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,9.063638572115452e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.544467320665716e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.049527630442753e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,9.544444037601352e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,0.000452746375231,288.46710205078125,294.1499938964844,286.4574890136719,283.06915283203125,289.6910400390625,287.3293151855469,287.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657964692451,1.864627119374518e-09,0.0009657946065999,-0.0039363126270473,0.0,0.0,0.0,-0.005737189669162,60.0,-0.8066253066062927,-0.0,-6.359604043382205e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,9.063638572115452e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.544467320665716e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.049527630442753e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,9.544444037601352e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,0.000452746375231,288.46710205078125,294.1499938964844,286.4574890136719,283.06915283203125,289.6910400390625,287.3293151855469,287.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657964692451,1.864627119374518e-09,0.0009657946065999,-0.0039363126270473,0.0,0.0,0.0,-0.005737189669162,60.0,-0.8066253066062927,-0.0,-6.359604043382205e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51806640625,0.0,0.0,9.052150562638416e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,9.532370313536376e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,7.040592754492536e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181884765625,0.0,0.0,9.53234703047201e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182189941406,0.0,0.0,0.0004521725641097,288.4636535644531,294.1499938964844,286.4161071777344,283.0404357910156,289.6630554199219,287.30780029296875,287.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645718964748,1.7214450975799871e-09,0.0009645702084526,-0.003561116522178,0.0,0.0,0.0,-0.0056662079878151,60.0,-0.83543461561203,-0.0,-6.343487513049696e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,9.040656732395291e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.520266758045182e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,7.031652785371989e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154724121094,0.0,0.0,9.520244202576578e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154724121094,0.0,0.0,0.0004515984328463,288.4602355957031,294.1499938964844,286.3748779296875,283.0116271972656,289.6350402832031,287.2888488769531,287.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633467416279,1.5781895790212275e-09,0.000963345170021,-0.0031857264693826,0.0,0.0,0.0,-0.0055951895192265,60.0,-0.8639351725578308,-0.0,-6.327383061943692e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,9.02054671314545e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50933837890625,0.0,0.0,9.49908935581334e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,7.016011659288779e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5100402832031,0.0,0.0,9.499066800344735e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5100402832031,0.0,0.0,0.0004505939141381,288.45343017578125,294.1499938964844,286.2929382324219,282.9537353515625,289.5787353515625,287.25762939453125,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612027788534,1.3275277543911555e-09,0.0009612014982849,-0.0025288839824497,0.0,0.0,0.0,-0.0054709245450794,60.0,-0.9202682375907898,-0.0,-6.299253385577687e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,9.02054671314545e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50933837890625,0.0,0.0,9.49908935581334e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,7.016011659288779e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5100402832031,0.0,0.0,9.499066800344735e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5100402832031,0.0,0.0,0.0004505939141381,288.45343017578125,294.1499938964844,286.2929382324219,282.9537353515625,289.5787353515625,287.25762939453125,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612027788534,1.3275277543911555e-09,0.0009612014982849,-0.0025288839824497,0.0,0.0,0.0,-0.0054709245450794,60.0,-0.9202682375907898,-0.0,-6.299253385577687e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50445556640625,0.0,0.0,9.007820335682482e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,9.485687769483776e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023193359375,0.0,0.0,7.006112718954682e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,9.485665941610932e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.0004499582282733,288.4466552734375,294.1499938964844,286.2117919921875,282.8956604003906,289.5220947265625,287.23419189453125,287.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598456090316,1.1688667811426967e-09,0.0009598444448783,-0.0021131217945367,0.0,0.0,0.0,-0.0053922678343951,60.0,-0.976047694683075,-0.0,-6.281480580128118e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50445556640625,0.0,0.0,9.007820335682482e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,9.485687769483776e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023193359375,0.0,0.0,7.006112718954682e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,9.485665941610932e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.0004499582282733,288.4466552734375,294.1499938964844,286.2117919921875,282.8956604003906,289.5220947265625,287.23419189453125,287.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598456090316,1.1688667811426967e-09,0.0009598444448783,-0.0021131217945367,0.0,0.0,0.0,-0.0053922678343951,60.0,-0.976047694683075,-0.0,-6.281480580128118e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,9.002409206004813e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49853515625,0.0,0.0,9.479988511884584e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,7.001903577474877e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.479966684011742e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.000449687911896,288.43994140625,294.1499938964844,286.1314697265625,282.8376159667969,289.465087890625,287.21453857421875,287.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959267897997,1.1013403522497356e-09,0.0009592667920514,-0.0019361722515895,0.0,0.0,0.0,-0.0053587909787893,60.0,-1.0316287279129028,-0.0,-6.27392395813331e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,9.002409206004813e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49853515625,0.0,0.0,9.479988511884584e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,7.001903577474877e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.479966684011742e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.000449687911896,288.43994140625,294.1499938964844,286.1314697265625,282.8376159667969,289.465087890625,287.21453857421875,287.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959267897997,1.1013403522497356e-09,0.0009592667920514,-0.0019361722515895,0.0,0.0,0.0,-0.0053587909787893,60.0,-1.0316287279129028,-0.0,-6.27392395813331e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,9.003671584650874e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,9.481318556936458e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,7.00288510415703e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,9.481296729063617e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0004497510090004,288.4336242675781,294.1499938964844,286.0520324707031,282.7798156738281,289.4091491699219,287.19537353515625,287.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000888098787982,1.0455630805594751e-09,0.0008880977402441,-0.0018607021775096,0.0,0.0,0.0,-0.0049757999368011,60.0,-1.0588456392288208,-0.0,-6.275673314348752e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,9.003671584650874e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,9.481318556936458e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,7.00288510415703e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,9.481296729063617e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0004497510090004,288.4336242675781,294.1499938964844,286.0520324707031,282.7798156738281,289.4091491699219,287.19537353515625,287.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000888098787982,1.0455630805594751e-09,0.0008880977402441,-0.0018607021775096,0.0,0.0,0.0,-0.0049757999368011,60.0,-1.0588456392288208,-0.0,-6.275673314348752e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,9.003242303151637e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,9.480865992372856e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,7.00255113770254e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4948425292969,0.0,0.0,9.480844892095774e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0004497295594774,288.4352722167969,294.1499938964844,286.0126647949219,282.75103759765625,289.3821105957031,287.1854858398437,287.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824743563309,1.034576424530087e-09,0.0008824733668006,-0.0018374426290392,0.0,0.0,0.0,-0.0049425540491938,60.0,-1.0551705360412598,-0.0,-6.275069353023356e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,9.004252933664247e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.481929737376048e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,7.003336941124871e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,9.481908637098968e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951477050781,0.0,0.0,0.0004497800546232,288.43585205078125,294.1499938964844,285.9735717773437,282.7223815917969,289.3554992675781,287.175537109375,287.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008303807117044,9.94830440248506e-10,0.0008303797221742,-0.001785043743439,0.0,0.0,0.0,-0.0046627065166831,60.0,-1.0590672492980957,-0.0,-6.276472674926481e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,9.001998841995373e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,9.479556320002304e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.491455078125,0.0,0.0,7.001583435339853e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930419921875,0.0,0.0,9.47953521972522e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,0.0004496674519032,288.4319763183594,294.1499938964844,285.8961181640625,282.66558837890625,289.3074035644531,287.1552734375,287.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007920940988697,9.285655577784268e-10,0.0007920931675471,-0.001649119425565,0.0,0.0,0.0,-0.0044402554631233,60.0,-0.9993605017662048,-0.0,-6.273322128436122e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,9.001998841995373e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,9.479556320002304e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.491455078125,0.0,0.0,7.001583435339853e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930419921875,0.0,0.0,9.47953521972522e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,0.0004496674519032,288.4319763183594,294.1499938964844,285.8961181640625,282.66558837890625,289.3074035644531,287.1552734375,287.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007920940988697,9.285655577784268e-10,0.0007920931675471,-0.001649119425565,0.0,0.0,0.0,-0.0044402554631233,60.0,-0.9993605017662048,-0.0,-6.273322128436122e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,9.001929720398039e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.4794828328304e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,7.001528865657747e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916076660156,0.0,0.0,9.47946246014908e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,0.0004496640176512,288.4294128417969,294.1499938964844,285.8197631835937,282.60955810546875,289.2620849609375,287.1368408203125,287.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006585835944861,7.939169877069219e-10,0.0006585828377865,-0.0014286371879279,0.0,0.0,0.0,-0.0037081986665725,60.0,-0.958967626094818,-0.0,-6.273217678653964e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,9.001929720398039e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.4794828328304e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,7.001528865657747e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916076660156,0.0,0.0,9.47946246014908e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,0.0004496640176512,288.4294128417969,294.1499938964844,285.8197631835937,282.60955810546875,289.2620849609375,287.1368408203125,287.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006585835944861,7.939169877069219e-10,0.0006585828377865,-0.0014286371879279,0.0,0.0,0.0,-0.0037081986665725,60.0,-0.958967626094818,-0.0,-6.273217678653964e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,3.246949927415699e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,3.419201311771758e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,2.5254157662857324e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,3.419193672016263e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.0001621915143914,288.4282531738281,294.1499938964844,285.7445678710937,282.5545349121094,289.2289428710937,287.1215515136719,287.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005161773879081,6.032041532932906e-10,0.0005161767476238,-0.0010696568060666,0.0,0.0,0.0,-0.002881480846554,60.0,-0.7899901866912842,-0.0,-8.161499920333881e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,3.246949927415699e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,3.419201311771758e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,2.5254157662857324e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,3.419193672016263e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.0001621915143914,288.4282531738281,294.1499938964844,285.7445678710937,282.5545349121094,289.2289428710937,287.1215515136719,287.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005161773879081,6.032041532932906e-10,0.0005161767476238,-0.0010696568060666,0.0,0.0,0.0,-0.002881480846554,60.0,-0.7899901866912842,-0.0,-8.161499920333881e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148620605469,0.0,0.0,3.027583625225816e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,3.188197297276929e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,2.354796743020416e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,3.1881903851171955e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,0.0001512337330495,288.4593811035156,294.1499938964844,285.67059326171875,282.50067138671875,289.2186584472656,287.1248474121094,287.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225360705982,4.034300948863033e-10,0.0003225356631446,-0.0007380888564512,0.0,0.0,0.0,-0.0018167666858062,60.0,-0.1844195425510406,-0.0,-7.095949161595172e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148620605469,0.0,0.0,3.027583625225816e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,3.188197297276929e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,2.354796743020416e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,3.1881903851171955e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,0.0001512337330495,288.4593811035156,294.1499938964844,285.67059326171875,282.50067138671875,289.2186584472656,287.1248474121094,287.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225360705982,4.034300948863033e-10,0.0003225356631446,-0.0007380888564512,0.0,0.0,0.0,-0.0018167666858062,60.0,-0.1844195425510406,-0.0,-7.095949161595172e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,2.485499862814322e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,2.6173558580921963e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,1.933174280566164e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,2.6173502192250453e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.0001241555874003,288.4610900878906,294.1499938964844,285.63409423828125,282.4742736816406,289.2135925292969,287.1250915527344,287.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002636909193824,3.300992257315727e-10,0.0002636905992403,-0.0006041459273546,0.0,0.0,0.0,-0.0014854733599349,60.0,-0.3290781676769256,-0.0,-4.782397144964534e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,2.0051067622262053e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175476074219,0.0,0.0,2.111477988364641e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,1.559533666295465e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,2.111473440891132e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181884765625,0.0,0.0,0.0001001590135274,288.4626770019531,294.1499938964844,285.5979309082031,282.4481811523437,289.21026611328125,287.1264953613281,287.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136594848707,2.6723395718519777e-10,0.0002136592083843,-0.0004889034316875,0.0,0.0,0.0,-0.0012034830870106,60.0,-0.3457857668399811,-0.0,-3.112383684111819e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201416015625,0.0,0.0,1.3035396477789618e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,1.3726926226809155e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.520263671875,0.0,0.0,1.0138682227989191e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,1.3726896213483997e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,6.511436367873102e-05,288.4649353027344,294.1499938964844,285.526611328125,282.3972473144531,289.2067565917969,287.1298217773437,287.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389020617352,1.7373133487375014e-10,0.0001389019016642,-0.0003178408078383,0.0,0.0,0.0,-0.0007823955966159,60.0,-0.2651334702968597,-0.0,-1.3154265454673462e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201416015625,0.0,0.0,1.3035396477789618e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,1.3726926226809155e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.520263671875,0.0,0.0,1.0138682227989191e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,1.3726896213483997e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,6.511436367873102e-05,288.4649353027344,294.1499938964844,285.526611328125,282.3972473144531,289.2067565917969,287.1298217773437,287.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389020617352,1.7373133487375014e-10,0.0001389019016642,-0.0003178408078383,0.0,0.0,0.0,-0.0007823955966159,60.0,-0.2651334702968597,-0.0,-1.3154265454673462e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
