time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177540,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,8.903567504603416e-06,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203857421875,0.0,0.0,9.375902664032765e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,6.925024990778184e-06,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,9.375882655149326e-06,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210266113281,0.0,0.0,4.44750658061821e-05,288.4662170410156,294.1499938964844,285.4566955566406,282.3480224609375,289.20526123046875,287.1321716308594,287.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.487407078268006e-05,1.1866353732958856e-10,9.487395436735824e-05,-0.0002170944790123,0.0,0.0,0.0,-0.0005343984812498,60.0,-0.1857379823923111,-0.0,-6.136859909133815e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,8.903567504603416e-06,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203857421875,0.0,0.0,9.375902664032765e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,6.925024990778184e-06,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,9.375882655149326e-06,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210266113281,0.0,0.0,4.44750658061821e-05,288.4662170410156,294.1499938964844,285.4566955566406,282.3480224609375,289.20526123046875,287.1321716308594,287.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.487407078268006e-05,1.1866353732958856e-10,9.487395436735824e-05,-0.0002170944790123,0.0,0.0,0.0,-0.0005343984812498,60.0,-0.1857379823923111,-0.0,-6.136859909133815e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,6.551086244144244e-06,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208740234375,0.0,0.0,6.898622359585716e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,5.095309916214319e-06,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,6.898607352923136e-06,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,3.2723961339797825e-05,288.4669189453125,294.1499938964844,285.3882751464844,282.3007202148437,289.2045288085937,287.1335754394531,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.98065196047537e-05,8.731036033049476e-11,6.980643229326233e-05,-0.0001597340306034,0.0,0.0,0.0,-0.0003932001418434,60.0,-0.1354503482580185,-0.0,-3.3223448991925864e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,6.551086244144244e-06,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208740234375,0.0,0.0,6.898622359585716e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,5.095309916214319e-06,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,6.898607352923136e-06,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,3.2723961339797825e-05,288.4669189453125,294.1499938964844,285.3882751464844,282.3007202148437,289.2045288085937,287.1335754394531,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.98065196047537e-05,8.731036033049476e-11,6.980643229326233e-05,-0.0001597340306034,0.0,0.0,0.0,-0.0003932001418434,60.0,-0.1354503482580185,-0.0,-3.3223448991925864e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219116210937,0.0,0.0,4.891788194072433e-06,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,5.15129841005546e-06,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221252441406,0.0,0.0,3.804739435508964e-06,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,5.151287041371688e-06,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,2.4435441446257755e-05,288.4673156738281,294.1499938964844,285.3213806152344,282.2555236816406,289.2041320800781,287.13446044921875,287.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2125633374089375e-05,6.519599443643996e-11,5.212556789047085e-05,-0.000119275842735,0.0,0.0,0.0,-0.0002936087257694,60.0,-0.1036107540130615,-0.0,-1.8524794198615524e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219116210937,0.0,0.0,4.891788194072433e-06,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,5.15129841005546e-06,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221252441406,0.0,0.0,3.804739435508964e-06,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,5.151287041371688e-06,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,2.4435441446257755e-05,288.4673156738281,294.1499938964844,285.3213806152344,282.2555236816406,289.2041320800781,287.13446044921875,287.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2125633374089375e-05,6.519599443643996e-11,5.212556789047085e-05,-0.000119275842735,0.0,0.0,0.0,-0.0002936087257694,60.0,-0.1036107540130615,-0.0,-1.8524794198615524e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,4.122353857383132e-06,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,4.341045041655889e-06,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.522216796875,0.0,0.0,3.2062880563898943e-06,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,4.341035946708871e-06,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218811035156,0.0,0.0,2.0591965949279256e-05,288.4674377441406,294.1499938964844,285.2885437011719,282.2337646484375,289.2040100097656,287.1347045898437,287.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392681876197457e-05,5.4941329263868965e-11,4.392676419229247e-05,-0.0001005149533739,0.0,0.0,0.0,-0.0002474271459504,60.0,-0.0899490639567375,-0.0,-1.3155537770259684e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,3.3707583497744054e-06,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,3.5495775136951124e-06,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,2.621711473693722e-06,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,3.549569782990148e-06,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,1.683759910520166e-05,288.467529296875,294.1499938964844,285.2561340332031,282.21258544921875,289.2039489746094,287.1349182128906,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.591793210944161e-05,4.492428651303726e-11,3.591788845369592e-05,-8.218877337640151e-05,0.0,0.0,0.0,-0.0002023154229391,60.0,-0.0767579674720764,-0.0,-8.795758565938172e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,2.0213187781337183e-06,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,2.1285497950884742e-06,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.5721431054771529e-06,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.1285452476149658e-06,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,1.0096883670485113e-05,288.46759033203125,294.1499938964844,285.1925354003906,282.172119140625,289.203857421875,287.1351013183594,287.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1538808141485788e-05,2.6939563427252896e-11,2.153878085664473e-05,-4.928580892737955e-05,0.0,0.0,0.0,-0.0001213218929478,60.0,-0.0518035553395748,-0.0,-3.1629161095780844e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,2.0213187781337183e-06,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,2.1285497950884742e-06,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.5721431054771529e-06,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.1285452476149658e-06,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,1.0096883670485113e-05,288.46759033203125,294.1499938964844,285.1925354003906,282.172119140625,289.203857421875,287.1351013183594,287.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1538808141485788e-05,2.6939563427252896e-11,2.153878085664473e-05,-4.928580892737955e-05,0.0,0.0,0.0,-0.0001213218929478,60.0,-0.0518035553395748,-0.0,-3.1629161095780844e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,1.3036029713475727e-06,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,1.3727592431678204e-06,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.013917540149123e-06,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.3727562873100396e-06,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,6.5117524172819685e-06,288.46759033203125,294.1499938964844,285.1499938964844,282.1458740234375,289.2038269042969,287.1351623535156,287.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3890964510210324e-05,1.7374088279176192e-11,1.389094722981099e-05,-3.1785759347258136e-05,0.0,0.0,0.0,-7.824380008969456e-05,60.0,-0.0366173088550567,-0.0,-1.3155542627485415e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,1.0367695040258695e-06,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,1.091770172934048e-06,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,8.063794894042076e-07,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.0917678991972934e-06,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,5.1788665587082505e-06,288.46759033203125,294.1499938964844,285.1307067871094,282.1342468261719,289.2038269042969,287.1351623535156,287.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.104769944504369e-05,1.3817839233931647e-11,1.1047685802623164e-05,-2.5279663532273844e-05,0.0,0.0,0.0,-6.222848605830222e-05,60.0,-0.0305902380496263,-0.0,-8.321132845268142e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,4.546623699752672e-07,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,4.78782283153123e-07,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,3.536277120019804e-07,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,4.787812599715835e-07,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,2.271127641506609e-06,288.4676208496094,294.1499938964844,285.0706787109375,282.0992126464844,289.2038269042969,287.1351928710937,287.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.844852355745388e-06,6.059661019491847e-12,4.844846444029827e-06,-1.108611650124658e-05,0.0,0.0,0.0,-2.7289643185213208e-05,60.0,-0.0158840026706457,-0.0,-1.600280455024694e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,4.546623699752672e-07,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,4.78782283153123e-07,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,3.536277120019804e-07,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,4.787812599715835e-07,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,2.271127641506609e-06,288.4676208496094,294.1499938964844,285.0706787109375,282.0992126464844,289.2038269042969,287.1351928710937,287.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.844852355745388e-06,6.059661019491847e-12,4.844846444029827e-06,-1.108611650124658e-05,0.0,0.0,0.0,-2.7289643185213208e-05,60.0,-0.0158840026706457,-0.0,-1.600280455024694e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,1.522810322285295e-07,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.6035956207360869e-07,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.1844127811855289e-07,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.603592068022408e-07,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,7.606736289744731e-07,288.46759033203125,294.1499938964844,285.0125427246094,282.0671691894531,289.2038269042969,287.1351623535156,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6227160131165874e-06,2.029560764241212e-12,1.6227140804403462e-06,-3.713128762683482e-06,0.0,0.0,0.0,-9.140276233665643e-06,60.0,-0.0067579885944724,-0.0,-1.7951869916814358e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,1.522810322285295e-07,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.6035956207360869e-07,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.1844127811855289e-07,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.603592068022408e-07,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,7.606736289744731e-07,288.46759033203125,294.1499938964844,285.0125427246094,282.0671691894531,289.2038269042969,287.1351623535156,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6227160131165874e-06,2.029560764241212e-12,1.6227140804403462e-06,-3.713128762683482e-06,0.0,0.0,0.0,-9.140276233665643e-06,60.0,-0.0067579885944724,-0.0,-1.7951869916814358e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,7.673008184383434e-08,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,8.08006248576021e-08,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,5.967919491922657e-08,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,8.080044722191816e-08,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,3.832818151749962e-07,288.46759033203125,294.1499938964844,284.98419189453125,282.05230712890625,289.2038269042969,287.1351623535156,287.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.176170922524761e-07,1.022628704806794e-12,8.176161259143555e-07,-1.8709000642047613e-06,0.0,0.0,0.0,-4.605390131473541e-06,60.0,-0.0041470238938927,-0.0,-4.5577385995084624e-14,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,3.2824200246750486e-08,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,3.456552732927776e-08,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,2.5530036751320043e-08,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,3.45654527222905e-08,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.639633211425462e-07,288.46759033203125,294.1499938964844,284.9563293457031,282.0382995605469,289.2038269042969,287.1351623535156,287.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.497594036616647e-07,4.374595575108026e-13,3.497589489143138e-07,-8.003372045095603e-07,0.0,0.0,0.0,-1.970096491277218e-06,60.0,-0.0024188144598156,-0.0,-8.340774936227511e-15,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,1.627356693845172e-09,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.7136880803292343e-09,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.265726967680791e-09,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.713684416593253e-09,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,8.128965944820266e-09,288.46759033203125,294.1499938964844,284.9021301269531,282.0127258300781,289.2038269042969,287.1351623535156,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7329865542592415e-08,2.1675110640248345e-14,1.7329844226310342e-08,-3.966167838598268e-08,0.0,0.0,0.0,-9.761424735188484e-08,60.0,-0.0006339218234643,-0.0,-2.0501401821247105e-17,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,1.627356693845172e-09,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.7136880803292343e-09,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.265726967680791e-09,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.713684416593253e-09,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,8.128965944820266e-09,288.46759033203125,294.1499938964844,284.9021301269531,282.0127258300781,289.2038269042969,287.1351623535156,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7329865542592415e-08,2.1675110640248345e-14,1.7329844226310342e-08,-3.966167838598268e-08,0.0,0.0,0.0,-9.761424735188484e-08,60.0,-0.0006339218234643,-0.0,-2.0501401821247105e-17,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.494376372119689e-10,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.626703299313249e-10,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.9400782369505262e-10,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.6266974706423696e-10,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.245989866838215e-09,288.46759033203125,294.1499938964844,284.8500061035156,281.9906921386719,289.2038269042969,287.1351623535156,287.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,2.6424369359290267e-09,-3.3116906654175266e-15,-2.642433605259953e-09,6.056778634189186e-09,0.0,0.0,0.0,1.4886609278619293e-08,60.0,-0.0001230425550602,-0.0,-4.816615838229167e-19,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.494376372119689e-10,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.626703299313249e-10,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.9400782369505262e-10,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.6266974706423696e-10,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.245989866838215e-09,288.46759033203125,294.1499938964844,284.8500061035156,281.9906921386719,289.2038269042969,287.1351623535156,287.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,2.6424369359290267e-09,-3.3116906654175266e-15,-2.642433605259953e-09,6.056778634189186e-09,0.0,0.0,0.0,1.4886609278619293e-08,60.0,-0.0001230425550602,-0.0,-4.816615838229167e-19,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,5.6283363386588895e-12,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,5.926919979110101e-12,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,4.377612421863075e-12,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,5.926907402364901e-12,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,2.8114642558474398e-11,288.46759033203125,294.1499938964844,284.79931640625,281.9725341796875,289.2038269042969,287.1351623535156,287.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.335391933287582e-11,1.0810203064540336e-16,6.335380831057336e-11,-1.435652569048429e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,-2.1971944079268724e-05,-0.0,-2.4523257113910625e-22,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,5.6283363386588895e-12,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,5.926919979110101e-12,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,4.377612421863075e-12,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,5.926907402364901e-12,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,2.8114642558474398e-11,288.46759033203125,294.1499938964844,284.79931640625,281.9725341796875,289.2038269042969,287.1351623535156,287.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.335391933287582e-11,1.0810203064540336e-16,6.335380831057336e-11,-1.435652569048429e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,-2.1971944079268724e-05,-0.0,-2.4523257113910625e-22,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-1.2791673102696688e-12,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-1.347027307405102e-12,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-9.9491194362894e-13,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-1.3470243800592365e-12,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-6.389691727115565e-12,288.46759033203125,294.1499938964844,284.7493896484375,281.958251953125,289.2038269042969,287.1351623535156,287.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,2.01195327759196e-11,6.293414266249437e-18,-2.011953798009003e-11,4.061799507848463e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,-2.694261183933122e-06,-0.0,-1.2666971480239924e-23,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-1.2791673102696688e-12,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-1.347027307405102e-12,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-9.9491194362894e-13,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-1.3470243800592365e-12,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-6.389691727115565e-12,288.46759033203125,294.1499938964844,284.7493896484375,281.958251953125,289.2038269042969,287.1351623535156,287.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,2.01195327759196e-11,6.293414266249437e-18,-2.011953798009003e-11,4.061799507848463e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,-2.694261183933122e-06,-0.0,-1.2666971480239924e-23,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.7247314453125,281.9524841308594,289.2038269042969,287.1351623535156,287.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,-7.803743784506878e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.70025634765625,281.9476013183594,289.2038269042969,287.1351623535156,287.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.1017920087397215e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.6519470214844,281.9402160644531,289.2038269042969,287.1351623535156,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.9018635839529448e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.6519470214844,281.9402160644531,289.2038269042969,287.1351623535156,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.9018635839529448e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.6044616699219,281.93585205078125,289.2038269042969,287.1351623535156,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.9520061869116034e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.6044616699219,281.93585205078125,289.2038269042969,287.1351623535156,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.9520061869116034e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.557861328125,281.9341735839844,289.2038269042969,287.1351623535156,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.855728783084487e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.557861328125,281.9341735839844,289.2038269042969,287.1351623535156,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.855728783084487e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.5121154785156,281.9349365234375,289.2038269042969,287.1351623535156,287.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.73533669567405e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.5121154785156,281.9349365234375,289.2038269042969,287.1351623535156,287.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.73533669567405e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.48956298828125,281.9361267089844,289.2038269042969,287.1351623535156,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.675060843808751e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.4672546386719,281.93780517578125,289.2038269042969,287.1351623535156,287.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.6162424572030432e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,284.42333984375,281.9425354003906,289.2038269042969,287.1351623535156,287.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.575432894509685e-13,-2.738804727535272e-18,9.575459999563996e-13,8.776911489261074e-13,0.0,0.0,0.0,0.0,60.0,1.5034560192361823e-06,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
