time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179880,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,284.42333984375,281.9425354003906,289.2038269042969,287.1351623535156,287.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.575432894509685e-13,-2.738804727535272e-18,9.575459999563996e-13,8.776911489261074e-13,0.0,0.0,0.0,0.0,60.0,1.5034560192361823e-06,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.3803405761719,281.9488220214844,289.2038269042969,287.1351623535156,287.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.3978880133436178e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.3803405761719,281.9488220214844,289.2038269042969,287.1351623535156,287.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.3978880133436178e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.3383178710937,281.9564208984375,289.2038269042969,287.1351623535156,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.299880068472703e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.3383178710937,281.9564208984375,289.2038269042969,287.1351623535156,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.299880068472703e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,284.2972717285156,281.96502685546875,289.2038269042969,287.1351623535156,287.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.575432894509685e-13,-2.738804727535272e-18,9.575459999563996e-13,8.776911489261074e-13,0.0,0.0,0.0,0.0,60.0,1.2089540177839808e-06,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,284.2972717285156,281.96502685546875,289.2038269042969,287.1351623535156,287.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.575432894509685e-13,-2.738804727535272e-18,9.575459999563996e-13,8.776911489261074e-13,0.0,0.0,0.0,0.0,60.0,1.2089540177839808e-06,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.2771301269531,281.9696350097656,289.2038269042969,287.1351623535156,287.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203918870862872e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.1654607305899845e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.2572326660156,281.974365234375,289.2038269042969,287.1351623535156,287.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.123766423916095e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.2182006835937,281.9842224121094,289.2038269042969,287.1351623535156,287.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.044522036863782e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.2182006835937,281.9842224121094,289.2038269042969,287.1351623535156,287.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.044522036863782e-06,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.1802062988281,281.99432373046875,289.2038269042969,287.1351623535156,287.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,9.70902306107746e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.1802062988281,281.99432373046875,289.2038269042969,287.1351623535156,287.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,9.70902306107746e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.143310546875,282.0043640136719,289.2038269042969,287.1351623535156,287.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,9.025426948028326e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.143310546875,282.0043640136719,289.2038269042969,287.1351623535156,287.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,9.025426948028326e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.10748291015625,282.0141296386719,289.2038269042969,287.1351623535156,287.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,8.388511787416064e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.10748291015625,282.0141296386719,289.2038269042969,287.1351623535156,287.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,8.388511787416064e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.0899658203125,282.0188293457031,289.2038269042969,287.1351623535156,287.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,8.088157983365818e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.07275390625,282.0233764648437,289.2038269042969,287.1351623535156,287.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,7.798278147674864e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.0391540527344,282.0318298339844,289.2038269042969,287.1351623535156,287.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,7.249033160405816e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.0391540527344,282.0318298339844,289.2038269042969,287.1351623535156,287.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,7.249033160405816e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.0067138671875,282.0392761230469,289.2038269042969,287.1351623535156,287.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,6.736677846674866e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,284.0067138671875,282.0392761230469,289.2038269042969,287.1351623535156,287.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,6.736677846674866e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.9754333496094,282.0454406738281,289.2038269042969,287.1351623535156,287.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6130493128588848e-12,-7.907182326577488e-20,3.6130495296993193e-12,-3.4592894954804665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.261894895942532e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.9754333496094,282.0454406738281,289.2038269042969,287.1351623535156,287.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6130493128588848e-12,-7.907182326577488e-20,3.6130495296993193e-12,-3.4592894954804665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.261894895942532e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.9453430175781,282.0500793457031,289.2038269042969,287.1351623535156,287.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.753620035641057e-12,-4.780124558711237e-18,-1.753615265151498e-12,3.5331952207701134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.82514019242808e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.9453430175781,282.0500793457031,289.2038269042969,287.1351623535156,287.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.753620035641057e-12,-4.780124558711237e-18,-1.753615265151498e-12,3.5331952207701134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.82514019242808e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.9307556152344,282.0517578125,289.2038269042969,287.1351623535156,287.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.8092772289049488e-12,-4.1617119250574054e-18,-1.809273108936693e-12,1.8517186482075454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.614277824861347e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.9164733886719,282.052978515625,289.2038269042969,287.1351623535156,287.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.415711257228395e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8888244628906,282.05389404296875,289.2038269042969,287.1351623535156,287.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.028825853514718e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8888244628906,282.05389404296875,289.2038269042969,287.1351623535156,287.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.028825853514718e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8624267578125,282.05255126953125,289.2038269042969,287.1351623535156,287.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.6756423444094253e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8624267578125,282.05255126953125,289.2038269042969,287.1351623535156,287.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.6756423444094253e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8373107910156,282.0487060546875,289.2038269042969,287.1351623535156,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.34386379311036e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8373107910156,282.0487060546875,289.2038269042969,287.1351623535156,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.34386379311036e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8135070800781,282.04217529296875,289.2038269042969,287.1351623535156,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.036905920656864e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8135070800781,282.04217529296875,289.2038269042969,287.1351623535156,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.036905920656864e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.80206298828125,282.0378112792969,289.2038269042969,287.1351623535156,287.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391680291134e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,3.888208937041782e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7909851074219,282.0326843261719,289.2038269042969,287.1351623535156,287.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,3.746571053397929e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7698059082031,282.0199584960937,289.2038269042969,287.1351623535156,287.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.575432894509685e-13,-2.738804727535272e-18,9.575459999563996e-13,8.776911489261074e-13,0.0,0.0,0.0,0.0,60.0,3.483334296561225e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7698059082031,282.0199584960937,289.2038269042969,287.1351623535156,287.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.575432894509685e-13,-2.738804727535272e-18,9.575459999563996e-13,8.776911489261074e-13,0.0,0.0,0.0,0.0,60.0,3.483334296561225e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.75,282.0038146972656,289.2038269042969,287.1351623535156,287.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,3.233987797557347e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
