time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182400,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.75,282.0038146972656,289.2038269042969,287.1351623535156,287.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,3.233987797557347e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.73291015625,281.9877624511719,289.2038269042969,287.1351623535156,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,3.002175503752369e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.73291015625,281.9877624511719,289.2038269042969,287.1351623535156,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,3.002175503752369e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7197265625,281.9753723144531,289.2038269042969,287.1351623535156,287.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.78971867828659e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7197265625,281.9753723144531,289.2038269042969,287.1351623535156,287.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.78971867828659e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7144775390625,281.970458984375,289.2038269042969,287.1351623535156,287.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.6892971050074266e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7101135253906,281.9663391113281,289.2038269042969,287.1351623535156,287.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.753620035641057e-12,-4.780124145120931e-18,-1.753615265151498e-12,3.5331952207701134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.59183565276544e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7038269042969,281.96044921875,289.2038269042969,287.1351623535156,287.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.408070827186748e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7038269042969,281.96044921875,289.2038269042969,287.1351623535156,287.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.408070827186748e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7005615234375,281.9573669433594,289.2038269042969,287.1351623535156,287.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.2375134278718178e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7005615234375,281.9573669433594,289.2038269042969,287.1351623535156,287.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.2375134278718178e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.70001220703125,281.95684814453125,289.2038269042969,287.1351623535156,287.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.078797081139783e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.70001220703125,281.95684814453125,289.2038269042969,287.1351623535156,287.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391473495981e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,2.078797081139783e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.701904296875,281.9586486816406,289.2038269042969,287.1351623535156,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5573922280152104e-12,5.393414049241225e-19,3.557391577493907e-12,-5.140766284883469e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.931238671204483e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.701904296875,281.9586486816406,289.2038269042969,287.1351623535156,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5573922280152104e-12,5.393414049241225e-19,3.557391577493907e-12,-5.140766284883469e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.931238671204483e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.70367431640625,281.9602966308594,289.2038269042969,287.1351623535156,287.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.862013760955961e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7059326171875,281.9624328613281,289.2038269042969,287.1351623535156,287.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.7950659980670025e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7118225097656,281.96795654296875,289.2038269042969,287.1351623535156,287.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.667774114366694e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7118225097656,281.96795654296875,289.2038269042969,287.1351623535156,287.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.667774114366694e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.71929931640625,281.9749755859375,289.2038269042969,287.1351623535156,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.5491353622110182e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.71929931640625,281.9749755859375,289.2038269042969,287.1351623535156,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.5491353622110182e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.72802734375,281.9831848144531,289.2038269042969,287.1351623535156,287.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.4396050573850516e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.72802734375,281.9831848144531,289.2038269042969,287.1351623535156,287.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.4396050573850516e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7377624511719,281.9923095703125,289.2038269042969,287.1351623535156,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.3373616525313994e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7377624511719,281.9923095703125,289.2038269042969,287.1351623535156,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.3373616525313994e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7428894042969,281.99713134765625,289.2038269042969,287.1351623535156,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.28954184219765e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7481689453125,282.0021057128906,289.2038269042969,287.1351623535156,287.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8092772289049488e-12,-4.161710684286487e-18,-1.809273108936693e-12,1.8517186482075454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2433160634373053e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7590026855469,282.01226806640625,289.2038269042969,287.1351623535156,287.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390853110521e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.1599728111377773e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7590026855469,282.01226806640625,289.2038269042969,287.1351623535156,287.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390853110521e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.1599728111377773e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7699279785156,282.02252197265625,289.2038269042969,287.1351623535156,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390853110521e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.0752633983202033e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7699279785156,282.02252197265625,289.2038269042969,287.1351623535156,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390853110521e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,1.0752633983202033e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7806701660156,282.0326232910156,289.2038269042969,287.1351623535156,287.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6130493128588848e-12,-7.907113825683011e-20,3.6130495296993193e-12,-3.4592894954804665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.985239302068297e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7806701660156,282.0326232910156,289.2038269042969,287.1351623535156,287.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6130493128588848e-12,-7.907113825683011e-20,3.6130495296993193e-12,-3.4592894954804665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.985239302068297e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7909851074219,282.04229736328125,289.2038269042969,287.1351623535156,287.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.462289029231851e-13,-1.5019779092639598e-18,8.462304208062269e-13,-2.485262213039463e-12,0.0,0.0,0.0,0.0,60.0,9.274773304923657e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.7909851074219,282.04229736328125,289.2038269042969,287.1351623535156,287.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.462289029231851e-13,-1.5019779092639598e-18,8.462304208062269e-13,-2.485262213039463e-12,0.0,0.0,0.0,0.0,60.0,9.274773304923657e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7958374023437,282.046875,289.2038269042969,287.1351623535156,287.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120391059905675e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,8.946865648340464e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8005065917969,282.0512390136719,289.2038269042969,287.1351623535156,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.8092772289049488e-12,-4.161710684286487e-18,-1.809273108936693e-12,1.8517186482075454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.65311520215073e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8089904785156,282.0592041015625,289.2038269042969,287.1351623535156,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.8092772289049488e-12,-4.161710684286487e-18,-1.809273108936693e-12,1.8517186482075454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.992746020590857e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8089904785156,282.0592041015625,289.2038269042969,287.1351623535156,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.8092772289049488e-12,-4.161710684286487e-18,-1.809273108936693e-12,1.8517186482075454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.992746020590857e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8161315917969,282.06591796875,289.2038269042969,287.1351623535156,287.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203906463153684e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8161315917969,282.06591796875,289.2038269042969,287.1351623535156,287.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203906463153684e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8216552734375,282.07110595703125,289.2038269042969,287.1351623535156,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.462289029231851e-13,-1.5019774956736537e-18,8.462304208062269e-13,-2.485262213039463e-12,0.0,0.0,0.0,0.0,60.0,6.906552130203637e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
