time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184920,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8216552734375,282.07110595703125,289.2038269042969,287.1351623535156,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.462289029231851e-13,-1.5019774956736537e-18,8.462304208062269e-13,-2.485262213039463e-12,0.0,0.0,0.0,0.0,60.0,6.906552130203637e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8252258300781,282.074462890625,289.2038269042969,287.1351623535156,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390853110521e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,6.410136421663992e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8252258300781,282.074462890625,289.2038269042969,287.1351623535156,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390853110521e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,6.410136421663992e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.82623291015625,282.07537841796875,289.2038269042969,287.1351623535156,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203906463153684e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,6.189254264654664e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8266296386719,282.0757751464844,289.2038269042969,287.1351623535156,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203906463153684e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.9569867261188854e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.82550048828125,282.07470703125,289.2038269042969,287.1351623535156,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.581259188147669e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.82550048828125,282.07470703125,289.2038269042969,287.1351623535156,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.581259188147669e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.82159423828125,282.071044921875,289.2038269042969,287.1351623535156,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.1577121240598e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.82159423828125,282.071044921875,289.2038269042969,287.1351623535156,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,5.1577121240598e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8146057128906,282.0644836425781,289.2038269042969,287.1351623535156,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.784261875556695e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.8146057128906,282.0644836425781,289.2038269042969,287.1351623535156,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.784261875556695e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8042297363281,282.05474853515625,289.2038269042969,287.1351623535156,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.462289029231851e-13,-1.501977185480924e-18,8.462304208062269e-13,-2.485262213039463e-12,0.0,0.0,0.0,0.0,60.0,4.4426915479789386e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,2.558334674749446e-13,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,2.694054560600096e-13,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.989823778837663e-13,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,2.69404886853869e-13,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.8042297363281,282.05474853515625,289.2038269042969,287.1351623535156,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.462289029231851e-13,-1.501977185480924e-18,8.462304208062269e-13,-2.485262213039463e-12,0.0,0.0,0.0,0.0,60.0,4.4426915479789386e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.7976989746094,282.0486145019531,289.2038269042969,287.1351623535156,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.1203904395202152e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.274183496022489e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,0.0,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0,288.46759033203125,294.1499938964844,283.79022216796875,282.04156494140625,289.2038269042969,287.1351623535156,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.018860961870768e-13,-2.120390232725062e-18,9.018882103813133e-13,-8.037854778465695e-13,0.0,0.0,0.0,0.0,60.0,4.1193381150606e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.772216796875,282.0246887207031,289.2038269042969,287.1351623535156,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6130493128588848e-12,-7.907052433371923e-20,3.6130495296993193e-12,-3.4592894954804665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8278649583389785e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,-2.558334674749446e-13,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,-2.694054560600096e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,-1.989823778837663e-13,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,-2.69404886853869e-13,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,-1.2779383671071565e-12,288.46759033203125,294.1499938964844,283.772216796875,282.0246887207031,289.2038269042969,287.1351623535156,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6130493128588848e-12,-7.907052433371923e-20,3.6130495296993193e-12,-3.4592894954804665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8278649583389785e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,1.337241539722811e-09,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.4081823485057043e-09,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.0400809102861786e-09,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.4081793509035379e-09,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,6.6797833930820624e-09,288.46759033203125,294.1499938964844,283.75,282.0038146972656,289.2038269042969,287.1351623535156,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.424930662352608e-08,1.7851924094796495e-14,1.4249288859957689e-08,-3.2606447319949445e-08,0.0,0.0,0.0,-8.026836439967155e-08,60.0,-2.414590198895894e-05,-0.0,-1.384324060953118e-17,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,1.337241539722811e-09,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.4081823485057043e-09,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,1.0400809102861786e-09,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,1.4081793509035379e-09,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,6.6797833930820624e-09,288.46759033203125,294.1499938964844,283.75,282.0038146972656,289.2038269042969,287.1351623535156,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.424930662352608e-08,1.7851924094796495e-14,1.4249288859957689e-08,-3.2606447319949445e-08,0.0,0.0,0.0,-8.026836439967155e-08,60.0,-2.414590198895894e-05,-0.0,-1.384324060953118e-17,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,9.352759455794056e-09,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,9.848925230926396e-09,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,7.274397972878432e-09,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,9.848903914644325e-09,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,4.67188705499666e-08,288.4675598144531,294.1499938964844,283.7240295410156,281.9794311523437,289.2038269042969,287.1351623535156,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.965670955125461e-08,1.2464427276773218e-13,9.965658165356217e-08,-2.2804267985065962e-07,0.0,0.0,0.0,-5.613546818494797e-07,60.0,-4.746570630231872e-05,-0.0,-6.771698599844294e-16,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,9.352759455794056e-09,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,9.848925230926396e-09,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,7.274397972878432e-09,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,9.848903914644325e-09,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,4.67188705499666e-08,288.4675598144531,294.1499938964844,283.7240295410156,281.9794311523437,289.2038269042969,287.1351623535156,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.965670955125461e-08,1.2464427276773218e-13,9.965658165356217e-08,-2.2804267985065962e-07,0.0,0.0,0.0,-5.613546818494797e-07,60.0,-4.746570630231872e-05,-0.0,-6.771698599844294e-16,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,1.1465074578609349e-07,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,1.207329773933452e-07,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,8.917315597045673e-08,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,1.2073272159796036e-07,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,5.727029588342702e-07,288.467529296875,294.1499938964844,283.6951599121094,281.9523010253906,289.2038269042969,287.1351623535156,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2216257800901076e-06,1.527957990167528e-12,1.2216243021612172e-06,-2.7954115466855e-06,0.0,0.0,0.0,-6.881076842546463e-06,60.0,-0.0013857895974069,-0.0,-1.0175876390431869e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,1.1465074578609349e-07,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,1.207329773933452e-07,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,8.917315597045673e-08,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,1.2073272159796036e-07,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,5.727029588342702e-07,288.467529296875,294.1499938964844,283.6951599121094,281.9523010253906,289.2038269042969,287.1351623535156,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2216257800901076e-06,1.527957990167528e-12,1.2216243021612172e-06,-2.7954115466855e-06,0.0,0.0,0.0,-6.881076842546463e-06,60.0,-0.0013857895974069,-0.0,-1.0175876390431869e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,2.630953019888693e-07,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,2.770525213691144e-07,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,2.046304956593304e-07,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,2.770519245132164e-07,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,1.3142125681042671e-06,288.467529296875,294.1499938964844,283.6797180175781,281.93780517578125,289.2038269042969,287.1351623535156,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8033682610839605e-06,3.5063286909359226e-12,2.803364850478829e-06,-6.414842118829256e-06,0.0,0.0,0.0,-1.5790574252605438e-05,60.0,-0.0043635531328618,-0.0,-5.358512570295685e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,5.359468104870757e-07,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,5.643788654197124e-07,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,4.168491898326465e-07,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,5.643776148644974e-07,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,2.67715927293466e-06,288.467529296875,294.1499938964844,283.6636047363281,281.92266845703125,289.2038269042969,287.1351623535156,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.710711320716655e-06,7.142703095652792e-12,5.710704044759041e-06,-1.3067595318716483e-05,0.0,0.0,0.0,-3.216681943740696e-05,60.0,-0.0100243724882602,-0.0,-2.223624496339172e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,1.5521549130426138e-06,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.6344969253623276e-06,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,1.2072364370396826e-06,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,1.6344934010703582e-06,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,7.753318641334772e-06,288.4675598144531,294.1499938964844,283.6295471191406,281.89068603515625,289.20379638671875,287.1351928710937,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.653883737162687e-05,2.0686001522829397e-11,1.6538815543754026e-05,-3.7845136830583215e-05,0.0,0.0,0.0,-9.31585964281112e-05,60.0,-0.0322363153100013,-0.0,-1.8650402403008748e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,1.5521549130426138e-06,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,1.6344969253623276e-06,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,1.2072364370396826e-06,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,1.6344934010703582e-06,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,7.753318641334772e-06,288.4675598144531,294.1499938964844,283.6295471191406,281.89068603515625,289.20379638671875,287.1351928710937,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.653883737162687e-05,2.0686001522829397e-11,1.6538815543754026e-05,-3.7845136830583215e-05,0.0,0.0,0.0,-9.31585964281112e-05,60.0,-0.0322363153100013,-0.0,-1.8650402403008748e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,3.358443336765049e-06,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,3.536609028742532e-06,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,2.6121331302420003e-06,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,3.536601525411242e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.6776082702563144e-05,288.4675598144531,294.1499938964844,283.5932006835937,281.8565673828125,289.20367431640625,287.1353454589844,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5785742511507124e-05,4.475915818535903e-11,3.578569521778263e-05,-8.188691572286189e-05,0.0,0.0,0.0,-0.0002015709615079,60.0,-0.0745923742651939,-0.0,-8.731605716238988e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,3.358443336765049e-06,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,3.536609028742532e-06,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,2.6121331302420003e-06,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,3.536601525411242e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,1.6776082702563144e-05,288.4675598144531,294.1499938964844,283.5932006835937,281.8565673828125,289.20367431640625,287.1353454589844,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5785742511507124e-05,4.475915818535903e-11,3.578569521778263e-05,-8.188691572286189e-05,0.0,0.0,0.0,-0.0002015709615079,60.0,-0.0745923742651939,-0.0,-8.731605716238988e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,5.542478447750909e-06,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,5.836507170897676e-06,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,4.3108339013997465e-06,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,5.836494892719202e-06,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,2.76857663266128e-05,288.4678649902344,294.1499938964844,283.5548095703125,281.82049560546875,289.2032470703125,287.13580322265625,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.905795478611253e-05,7.386688483101976e-11,5.905787838855758e-05,-0.000135139474878,0.0,0.0,0.0,-0.0003326566948089,60.0,-0.135795310139656,-0.0,-2.378077734732641e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,5.542478447750909e-06,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,5.836507170897676e-06,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,4.3108339013997465e-06,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,5.836494892719202e-06,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,2.76857663266128e-05,288.4678649902344,294.1499938964844,283.5548095703125,281.82049560546875,289.2032470703125,287.13580322265625,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.905795478611253e-05,7.386688483101976e-11,5.905787838855758e-05,-0.000135139474878,0.0,0.0,0.0,-0.0003326566948089,60.0,-0.135795310139656,-0.0,-2.378077734732641e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,8.44969144964125e-06,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,8.897948646335863e-06,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52294921875,0.0,0.0,6.5720087150111794e-06,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,8.897929546947125e-06,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,4.220786649966613e-05,288.46844482421875,294.1499938964844,283.5145263671875,281.7826538085937,289.2023010253906,287.1365966796875,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.003574086818844e-05,1.1261245408400455e-10,9.003562445286661e-05,-0.0002060244878521,0.0,0.0,0.0,-0.0005071458290331,60.0,-0.2148859798908233,-0.0,-5.527130975124802e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,8.44969144964125e-06,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,8.897948646335863e-06,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52294921875,0.0,0.0,6.5720087150111794e-06,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,8.897929546947125e-06,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,4.220786649966613e-05,288.46844482421875,294.1499938964844,283.5145263671875,281.7826538085937,289.2023010253906,287.1365966796875,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.003574086818844e-05,1.1261245408400455e-10,9.003562445286661e-05,-0.0002060244878521,0.0,0.0,0.0,-0.0005071458290331,60.0,-0.2148859798908233,-0.0,-5.527130975124802e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,1.0897365427808836e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,1.1475472092570271e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,8.475762115267571e-06,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,1.1475447536213323e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,5.443447662401013e-05,288.4690246582031,294.1499938964844,283.4937438964844,281.7631530761719,289.2013244628906,287.1371154785156,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161167019745,1.452333531215544e-10,0.0001161165564553,-0.0002657044678926,0.0,0.0,0.0,-0.0006540525355376,60.0,-0.272929310798645,-0.0,-9.193080741098924e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237121582031,0.0,0.0,1.4708311937283725e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229797363281,0.0,0.0,1.5488589269807562e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,1.143984354712302e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228576660156,0.0,0.0,1.54885565279983e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,7.347090286202729e-05,288.4698486328125,294.1499938964844,283.4725952148437,281.7432861328125,289.1996459960937,287.1375427246094,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567237486597,1.9602286460695948e-10,0.0001567235449329,-0.0003586239763535,0.0,0.0,0.0,-0.0008827807032503,60.0,-0.3557917177677154,-0.0,-1.6747258024807363e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,2.7614416467258707e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,2.907936504925601e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,2.1477964764926583e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,2.9079301384626888e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,0.000137939423439,288.4726257324219,294.1499938964844,283.42919921875,281.7025451660156,289.1903991699219,287.1342468261719,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942441496998,3.6802716429917837e-10,0.00029424377135,-0.0006733058835379,0.0,0.0,0.0,-0.0016573956236243,60.0,-0.6497803926467896,-0.0,-5.903230348991428e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,2.7614416467258707e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,2.907936504925601e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,2.1477964764926583e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,2.9079301384626888e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,0.000137939423439,288.4726257324219,294.1499938964844,283.42919921875,281.7025451660156,289.1903991699219,287.1342468261719,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942441496998,3.6802716429917837e-10,0.00029424377135,-0.0006733058835379,0.0,0.0,0.0,-0.0016573956236243,60.0,-0.6497803926467896,-0.0,-5.903230348991428e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,4.1154831706080586e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,4.333810284151696e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310363769531,0.0,0.0,3.200944411219098e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,4.333800825406797e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,0.000205576463486,288.4742431640625,294.1499938964844,283.38458251953125,281.6606140136719,289.1606140136719,287.10845947265625,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005251956754364,6.352957604427444e-10,0.0005251950351521,-0.0011450079036876,0.0,0.0,0.0,-0.0029450431466102,60.0,-1.1744126081466677,-0.0,-1.3111715269076285e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,4.1154831706080586e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,4.333810284151696e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310363769531,0.0,0.0,3.200944411219098e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,4.333800825406797e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,0.000205576463486,288.4742431640625,294.1499938964844,283.38458251953125,281.6606140136719,289.1606140136719,287.10845947265625,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005251956754364,6.352957604427444e-10,0.0005251950351521,-0.0011450079036876,0.0,0.0,0.0,-0.0029450431466102,60.0,-1.1744126081466677,-0.0,-1.3111715269076285e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298767089844,0.0,0.0,4.5166409108787775e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,4.756248745252378e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,3.5129567550029606e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5288391113281,0.0,0.0,4.756238922709599e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299072265625,0.0,0.0,0.0002256150619359,288.4725341796875,294.1499938964844,283.3388977050781,281.6177062988281,289.0992736816406,287.067626953125,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007325058686546,8.535874784776351e-10,0.0007325050537474,-0.0015115895075723,0.0,0.0,0.0,-0.0040876306593418,60.0,-1.8181602954864504,-0.0,-1.5792412710879944e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
