time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187320,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298767089844,0.0,0.0,4.5166409108787775e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,4.756248745252378e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,3.5129567550029606e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5288391113281,0.0,0.0,4.756238922709599e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299072265625,0.0,0.0,0.0002256150619359,288.4725341796875,294.1499938964844,283.3388977050781,281.6177062988281,289.0992736816406,287.067626953125,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007325058686546,8.535874784776351e-10,0.0007325050537474,-0.0015115895075723,0.0,0.0,0.0,-0.0040876306593418,60.0,-1.8181602954864504,-0.0,-1.5792412710879944e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52960205078125,0.0,0.0,9.006565960589796e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,9.484365000389516e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,7.005134102655575e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285339355469,0.0,0.0,9.484344627708197e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.000449895625934,288.4725646972656,294.1499938964844,283.2923889160156,281.57403564453125,289.024658203125,287.0132751464844,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006560353212989,8.48347836424068e-10,0.000656034448184,-0.0015742847463116,0.0,0.0,0.0,-0.0037200334481894,60.0,-2.2212750911712646,-0.0,-6.27964880095533e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52960205078125,0.0,0.0,9.006565960589796e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,9.484365000389516e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,7.005134102655575e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285339355469,0.0,0.0,9.484344627708197e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.000449895625934,288.4725646972656,294.1499938964844,283.2923889160156,281.57403564453125,289.024658203125,287.0132751464844,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006560353212989,8.48347836424068e-10,0.000656034448184,-0.0015742847463116,0.0,0.0,0.0,-0.0037200334481894,60.0,-2.2212750911712646,-0.0,-6.27964880095533e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.528076171875,0.0,0.0,3.783299325732514e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,3.984003342338838e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,2.9425775210256688e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270080566406,0.0,0.0,3.983994974987581e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,0.0001889832201413,288.4702453613281,294.1499938964844,283.2688903808594,281.5519714355469,288.9835510253906,286.9855041503906,287.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008489257306791,9.507236109485007e-10,0.0008489247411489,-0.001650541787967,0.0,0.0,0.0,-0.0047136731445789,60.0,-2.346504211425781,-0.0,-1.1080465434076814e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,9.005887113744393e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,9.483649773756042e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289306640625,0.0,0.0,7.004605868132785e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,9.483629401074722e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0004498617199715,288.4697570800781,294.1499938964844,283.2452697753906,281.52978515625,288.95611572265625,286.9570617675781,287.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549564470537,9.389765631695468e-10,0.0007549555157311,-0.0017136274836957,0.0,0.0,0.0,-0.0042582950554788,60.0,-1.9986246824264529,-0.0,-6.278694542061204e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,9.025013423524796e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,9.503791079623623e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,7.019482291070744e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,9.503771434538066e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0004508171696215,288.4661560058594,294.1499938964844,283.19775390625,281.4851379394531,288.8606262207031,286.8795471191406,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008992281509563,1.3196501669199279e-09,0.0008992268703877,-0.0025701476261019,0.0,0.0,0.0,-0.0051558366976678,60.0,-2.837374448776245,-0.0,-6.305382527216352e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,9.025013423524796e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,9.503791079623623e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,7.019482291070744e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,9.503771434538066e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0004508171696215,288.4661560058594,294.1499938964844,283.19775390625,281.4851379394531,288.8606262207031,286.8795471191406,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008992281509563,1.3196501669199279e-09,0.0008992268703877,-0.0025701476261019,0.0,0.0,0.0,-0.0051558366976678,60.0,-2.837374448776245,-0.0,-6.305382527216352e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.05369088286534e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,9.533989214105532e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,7.041786011541262e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,9.533969569019972e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0004522496601566,288.4583740234375,294.1499938964844,283.1499938964844,281.4403076171875,288.7626647949219,286.7338562011719,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690324706956,1.8438734983305947e-09,0.0010690306080505,-0.0037785179447382,0.0,0.0,0.0,-0.0062467213720083,60.0,-3.072822332382202,-0.0,-6.345506875504725e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.05369088286534e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,9.533989214105532e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,7.041786011541262e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,9.533969569019972e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0004522496601566,288.4583740234375,294.1499938964844,283.1499938964844,281.4403076171875,288.7626647949219,286.7338562011719,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690324706956,1.8438734983305947e-09,0.0010690306080505,-0.0037785179447382,0.0,0.0,0.0,-0.0062467213720083,60.0,-3.072822332382202,-0.0,-6.345506875504725e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,9.093060361919925e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,9.575447620591147e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140991210937,0.0,0.0,7.072406879160553e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118713378906,0.0,0.0,9.57542797550559e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0004542162641882,288.451416015625,294.1499938964844,283.1022644042969,281.3954467773437,288.6662902832031,286.5218200683594,287.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689183207228,2.2298276558530006e-09,0.0009689161088317,-0.0048932819627225,0.0,0.0,0.0,-0.0059182285331189,60.0,-3.1040914058685303,-0.0,-6.400803442829783e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,9.093060361919925e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,9.575447620591147e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140991210937,0.0,0.0,7.072406879160553e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118713378906,0.0,0.0,9.57542797550559e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0004542162641882,288.451416015625,294.1499938964844,283.1022644042969,281.3954467773437,288.6662902832031,286.5218200683594,287.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689183207228,2.2298276558530006e-09,0.0009689161088317,-0.0048932819627225,0.0,0.0,0.0,-0.0059182285331189,60.0,-3.1040914058685303,-0.0,-6.400803442829783e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,9.10073722479865e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,9.583530481904744e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,7.078377529978752e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,9.583511564414948e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0004545997362583,288.44451904296875,294.1499938964844,283.0547180175781,281.3507995605469,288.5704040527344,286.2846374511719,287.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697359637357,2.325381220913414e-09,0.0009697336354292,-0.0051436671055853,0.0,0.0,0.0,-0.005965600721538,60.0,-3.13623309135437,-0.0,-6.411605113498808e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,9.10073722479865e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,9.583530481904744e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,7.078377529978752e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,9.583511564414948e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0004545997362583,288.44451904296875,294.1499938964844,283.0547180175781,281.3507995605469,288.5704040527344,286.2846374511719,287.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697359637357,2.325381220913414e-09,0.0009697336354292,-0.0051436671055853,0.0,0.0,0.0,-0.005965600721538,60.0,-3.13623309135437,-0.0,-6.411605113498808e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,9.099036105908452e-05,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.581739141140132e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50567626953125,0.0,0.0,7.077054033288732e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035095214844,0.0,0.0,9.581720223650336e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0004545147530734,288.4410705566406,294.1499938964844,283.0310974121094,281.32861328125,288.5227355957031,286.16650390625,287.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695550543256,2.304144652853779e-09,0.0009695527260191,-0.0050880182534456,0.0,0.0,0.0,-0.0059550763107836,60.0,-3.152695655822754,-0.0,-6.409203479051939e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018005371094,0.0,0.0,9.088921797228976e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010070800781,0.0,0.0,9.571088594384491e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028991699219,0.0,0.0,7.069187267916277e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,9.571069676894696e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,0.0004540095396805,288.4376525878906,294.1499938964844,283.0075988769531,281.3065490722656,288.47528076171875,286.0575256347656,287.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684772230684,2.1780850456565304e-09,0.000968475069385,-0.0047576953656971,0.0,0.0,0.0,-0.0058925845660269,60.0,-3.167232275009156,-0.0,-6.394957807742685e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.087334910873324e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,9.569417306920514e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,7.06795253790915e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,9.569399117026478e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0004539302899502,288.43084716796875,294.1499938964844,282.9610900878906,281.2628479003906,288.381103515625,285.8636474609375,287.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683059179224,2.158228706861109e-09,0.0009683037642389,-0.0047056656330823,0.0,0.0,0.0,-0.0058827335014939,60.0,-3.1944122314453125,-0.0,-6.392716045411363e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.087334910873324e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,9.569417306920514e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,7.06795253790915e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,9.569399117026478e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0004539302899502,288.43084716796875,294.1499938964844,282.9610900878906,281.2628479003906,288.381103515625,285.8636474609375,287.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683059179224,2.158228706861109e-09,0.0009683037642389,-0.0047056656330823,0.0,0.0,0.0,-0.0058827335014939,60.0,-3.1944122314453125,-0.0,-6.392716045411363e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,9.139045141637324e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.623870573705062e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.108171848813072e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896850585937,0.0,0.0,9.623852383811028e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0004565133422147,288.4241027832031,294.1499938964844,282.9154357910156,281.219970703125,288.2875061035156,285.6366882324219,287.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738137596286,2.8024123022163394e-09,0.0009738109656609,-0.0063936510123312,0.0,0.0,0.0,-0.0062020765617489,60.0,-3.233632802963257,-0.0,-6.465666757549117e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,9.139045141637324e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.623870573705062e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.108171848813072e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896850585937,0.0,0.0,9.623852383811028e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0004565133422147,288.4241027832031,294.1499938964844,282.9154357910156,281.219970703125,288.2875061035156,285.6366882324219,287.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738137596286,2.8024123022163394e-09,0.0009738109656609,-0.0063936510123312,0.0,0.0,0.0,-0.0062020765617489,60.0,-3.233632802963257,-0.0,-6.465666757549117e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,9.21149185160175e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844055175781,0.0,0.0,9.700160444481298e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,7.164519047364593e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841613769531,0.0,0.0,9.7001415269915e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0004601321998052,288.4173278808594,294.1499938964844,282.87078857421875,281.17803955078125,288.1940612792969,285.3306884765625,287.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815326193347,3.704960116479583e-09,0.0009815290104597,-0.008758544921875,0.0,0.0,0.0,-0.0066495104692876,60.0,-3.285353422164917,-0.0,-6.568571819798309e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,9.21149185160175e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844055175781,0.0,0.0,9.700160444481298e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,7.164519047364593e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841613769531,0.0,0.0,9.7001415269915e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0004601321998052,288.4173278808594,294.1499938964844,282.87078857421875,281.17803955078125,288.1940612792969,285.3306884765625,287.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815326193347,3.704960116479583e-09,0.0009815290104597,-0.008758544921875,0.0,0.0,0.0,-0.0066495104692876,60.0,-3.285353422164917,-0.0,-6.568571819798309e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,9.267209679819643e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,9.758833766682072e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,7.20785537851043e-05,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,9.758815576788038e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,0.0004629154282156,288.4105834960937,294.1499938964844,282.8274230957031,281.13726806640625,288.1007995605469,284.9692687988281,287.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874711977317,4.399091313445069e-09,0.0009874668903648,-0.0105772372335195,0.0,0.0,0.0,-0.0069936327636241,60.0,-3.338097095489502,-0.0,-6.648265582498425e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,9.267209679819643e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,9.758833766682072e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,7.20785537851043e-05,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,9.758815576788038e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,0.0004629154282156,288.4105834960937,294.1499938964844,282.8274230957031,281.13726806640625,288.1007995605469,284.9692687988281,287.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874711977317,4.399091313445069e-09,0.0009874668903648,-0.0105772372335195,0.0,0.0,0.0,-0.0069936327636241,60.0,-3.338097095489502,-0.0,-6.648265582498425e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,9.262731327908114e-05,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,9.75411749095656e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778747558594,0.0,0.0,7.20437165000476e-05,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.475830078125,0.0,0.0,9.754099301062524e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,0.0004626917070709,288.4072265625,294.1499938964844,282.8062438964844,281.1174011230469,288.0544128417969,284.7950744628906,287.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869936620816,4.343245763038794e-09,0.0009869893547147,-0.0104309199377894,0.0,0.0,0.0,-0.0069659482687711,60.0,-3.358025312423706,-0.0,-6.641835881282533e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,9.254676115233452e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,9.745635179569943e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47509765625,0.0,0.0,7.198106322903186e-05,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,9.745616989675908e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,0.0004622893466148,288.4039001464844,294.1499938964844,282.78546142578125,281.0978698730469,288.0082397460937,284.6355285644531,287.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861356811597,4.242841189494584e-09,0.0009861314902082,-0.0101678529754281,0.0,0.0,0.0,-0.0069161765277385,60.0,-3.373098134994507,-0.0,-6.630283877484544e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,9.224182576872408e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.713523468235508e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,7.174388883868232e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.713506005937234e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,0.000460766168544,288.39727783203125,294.1499938964844,282.7452087402344,281.06005859375,287.91680908203125,284.3671875,287.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828859474509,3.862826503109318e-09,0.0009828821057453,-0.0091721760109066,0.0,0.0,0.0,-0.0067277876660227,60.0,-3.393732070922852,-0.0,-6.586653711337932e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,9.224182576872408e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.713523468235508e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,7.174388883868232e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.713506005937234e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,0.000460766168544,288.39727783203125,294.1499938964844,282.7452087402344,281.06005859375,287.91680908203125,284.3671875,287.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828859474509,3.862826503109318e-09,0.0009828821057453,-0.0091721760109066,0.0,0.0,0.0,-0.0067277876660227,60.0,-3.393732070922852,-0.0,-6.586653711337932e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,9.197101462632418e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,9.685006079962476e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,7.153325714170933e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,9.684988617664204e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46319580078125,0.0,0.0,0.0004594134225044,288.3907470703125,294.1499938964844,282.706787109375,281.0239562988281,287.8265991210937,284.15704345703125,287.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799991967156,3.525334246745615e-09,0.0009799955878406,-0.0082878889515995,0.0,0.0,0.0,-0.0065604750998318,60.0,-3.408933162689209,-0.0,-6.548026476593807e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,9.197101462632418e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,9.685006079962476e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,7.153325714170933e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,9.684988617664204e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46319580078125,0.0,0.0,0.0004594134225044,288.3907470703125,294.1499938964844,282.706787109375,281.0239562988281,287.8265991210937,284.15704345703125,287.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799991967156,3.525334246745615e-09,0.0009799955878406,-0.0082878889515995,0.0,0.0,0.0,-0.0065604750998318,60.0,-3.408933162689209,-0.0,-6.548026476593807e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,9.193349978886543e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,9.681055234977975e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,7.150407327571884e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,9.6810377726797e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,0.0004592260229401,288.3842468261719,294.1499938964844,282.6704406738281,280.9898376464844,287.7374572753906,283.9806213378906,287.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795977966859,3.478507260012975e-09,0.0009795944206416,-0.0081651927903294,0.0,0.0,0.0,-0.0065372567623853,60.0,-3.4274868965148926,-0.0,-6.542676089793531e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,9.193349978886543e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,9.681055234977975e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,7.150407327571884e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,9.6810377726797e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,0.0004592260229401,288.3842468261719,294.1499938964844,282.6704406738281,280.9898376464844,287.7374572753906,283.9806213378906,287.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795977966859,3.478507260012975e-09,0.0009795944206416,-0.0081651927903294,0.0,0.0,0.0,-0.0065372567623853,60.0,-3.4274868965148926,-0.0,-6.542676089793531e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,9.211139695253225e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,9.699788643047214e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,7.164243288571015e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,9.69977118074894e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523620605469,0.0,0.0,0.0004601146792992,288.3778381347656,294.1499938964844,282.63641357421875,280.95782470703125,287.649169921875,283.8154602050781,287.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.7000753572158365e-09,0.0009814886143431,-0.0087457438930869,0.0,0.0,0.0,-0.0066470955498516,60.0,-3.4528050422668457,-0.0,-6.56801191212253e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,9.211139695253225e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,9.699788643047214e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,7.164243288571015e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,9.69977118074894e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523620605469,0.0,0.0,0.0004601146792992,288.3778381347656,294.1499938964844,282.63641357421875,280.95782470703125,287.649169921875,283.8154602050781,287.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.7000753572158365e-09,0.0009814886143431,-0.0087457438930869,0.0,0.0,0.0,-0.0066470955498516,60.0,-3.4528050422668457,-0.0,-6.56801191212253e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.223703818861396e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,9.713018516777085e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,7.174014899646863e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,9.71300178207457e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496765136719,0.0,0.0,0.0004607422742992,288.3746337890625,294.1499938964844,282.62030029296875,280.9427185058594,287.6053161621094,283.7339172363281,287.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.8565723947669994e-09,0.0009828268084675,-0.0091557912528514,0.0,0.0,0.0,-0.0067246779799461,60.0,-3.467262983322144,-0.0,-6.585937484260286e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468688964844,0.0,0.0,9.236097685061397e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461669921875,0.0,0.0,9.726070129545406e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478454589844,0.0,0.0,7.183654815889895e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,9.726053394842892e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,0.0004613614000845,288.3714599609375,294.1499938964844,282.6048278808594,280.9281921386719,287.5616760253906,283.6532592773437,287.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841510327532,4.0109542354116465e-09,0.000984146958217,-0.0095602897927165,0.0,0.0,0.0,-0.0068012122064828,60.0,-3.481955051422119,-0.0,-6.60364349869269e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,9.25554195418954e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.74654612946324e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,7.198777893790975e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405822753906,0.0,0.0,9.746529394760728e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.0004623326822184,288.3651123046875,294.1499938964844,282.5759582519531,280.90106201171875,287.47491455078125,283.4967346191406,287.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862225269898,4.2531378419141674e-09,0.0009862182196229,-0.0101948333904147,0.0,0.0,0.0,-0.0069212750531733,60.0,-3.509872913360596,-0.0,-6.631468352225056e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,9.25554195418954e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.74654612946324e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,7.198777893790975e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405822753906,0.0,0.0,9.746529394760728e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.0004623326822184,288.3651123046875,294.1499938964844,282.5759582519531,280.90106201171875,287.47491455078125,283.4967346191406,287.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862225269898,4.2531378419141674e-09,0.0009862182196229,-0.0101948333904147,0.0,0.0,0.0,-0.0069212750531733,60.0,-3.509872913360596,-0.0,-6.631468352225056e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,9.262762614525856e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.754149505170062e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,7.204393477877602e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,9.75413277046755e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0004626933659892,288.3587951660156,294.1499938964844,282.54998779296875,280.8766784667969,287.3890686035156,283.35357666015625,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430201657201906e-09,0.0009869872592389,-0.0104303294792771,0.0,0.0,0.0,-0.0069658355787396,60.0,-3.532613515853882,-0.0,-6.641810301744044e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,9.262762614525856e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.754149505170062e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,7.204393477877602e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,9.75413277046755e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0004626933659892,288.3587951660156,294.1499938964844,282.54998779296875,280.8766784667969,287.3890686035156,283.35357666015625,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430201657201906e-09,0.0009869872592389,-0.0104303294792771,0.0,0.0,0.0,-0.0069658355787396,60.0,-3.532613515853882,-0.0,-6.641810301744044e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
