time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189660,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,9.256367047782987e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,9.747414151206613e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,7.199418905656785e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,9.7473974165041e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,0.0004623738932423,288.3525695800781,294.1499938964844,282.52618408203125,280.85565185546875,287.3043518066406,283.2289428710937,287.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863098384812,4.263257302739021e-09,0.0009863056475296,-0.0102213453501462,0.0,0.0,0.0,-0.0069262953475117,60.0,-3.548725128173828,-0.0,-6.632632221226231e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,9.256367047782987e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,9.747414151206613e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,7.199418905656785e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,9.7473974165041e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,0.0004623738932423,288.3525695800781,294.1499938964844,282.52618408203125,280.85565185546875,287.3043518066406,283.2289428710937,287.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863098384812,4.263257302739021e-09,0.0009863056475296,-0.0102213453501462,0.0,0.0,0.0,-0.0069262953475117,60.0,-3.548725128173828,-0.0,-6.632632221226231e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.0,0.0,9.23874686122872e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,9.728859004098922e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,7.185713911894709e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,9.728842996992172e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,0.0004614937643054,288.34637451171875,294.1499938964844,282.5036315917969,280.83837890625,287.2207946777344,283.1239929199219,287.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436471948623876e-09,0.0009844279848039,-0.0096459481865167,0.0,0.0,0.0,-0.0068174265325069,60.0,-3.559021234512329,-0.0,-6.607396585422975e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.0,0.0,9.23874686122872e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,9.728859004098922e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,7.185713911894709e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,9.728842996992172e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,0.0004614937643054,288.34637451171875,294.1499938964844,282.5036315917969,280.83837890625,287.2207946777344,283.1239929199219,287.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436471948623876e-09,0.0009844279848039,-0.0096459481865167,0.0,0.0,0.0,-0.0068174265325069,60.0,-3.559021234512329,-0.0,-6.607396585422975e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,9.22720428206958e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222106933594,0.0,0.0,9.716704516904429e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237976074219,0.0,0.0,7.176736107794568e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219970703125,0.0,0.0,9.716688509797676e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,0.0004609171883203,288.34332275390625,294.1499938964844,282.4927673339844,280.8310546875,287.17950439453125,283.07916259765625,287.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832017822191,3.899796041650916e-09,0.0009831979405134,-0.0092690410092473,0.0,0.0,0.0,-0.0067461137659847,60.0,-3.56231689453125,-0.0,-6.59089209875674e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,9.215268073603512e-05,297.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195861816406,0.0,0.0,9.704134572530164e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,7.167452713474631e-05,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,9.704119293019176e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,0.0004603209672495,288.3402709960937,294.1499938964844,282.4822082519531,280.8246154785156,287.1385498046875,283.03863525390625,287.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819297119975,3.751044364008749e-09,0.0009819258702918,-0.0088792899623513,0.0,0.0,0.0,-0.0066723707132041,60.0,-3.564888000488281,-0.0,-6.573847599611328e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,9.19606609386392e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,9.683913958724588e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,7.152517355279997e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,9.683897951617836e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0004593617632053,288.334228515625,294.1499938964844,282.4618835449219,280.8140869140625,287.0574951171875,282.9671630859375,287.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798826649785,3.5117224683745e-09,0.0009798791725188,-0.0082522230222821,0.0,0.0,0.0,-0.0065537272021174,60.0,-3.569502830505371,-0.0,-6.54647038800249e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,9.19606609386392e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,9.683913958724588e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,7.152517355279997e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,9.683897951617836e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0004593617632053,288.334228515625,294.1499938964844,282.4618835449219,280.8140869140625,287.0574951171875,282.9671630859375,287.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798826649785,3.5117224683745e-09,0.0009798791725188,-0.0082522230222821,0.0,0.0,0.0,-0.0065537272021174,60.0,-3.569502830505371,-0.0,-6.54647038800249e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,9.194043377647176e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.681783558335157e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107360839844,0.0,0.0,7.150943565648049e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.681768278824164e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0004592607438098,288.3282165527344,294.1499938964844,282.4425048828125,280.8065795898437,286.97760009765625,282.9052734375,287.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796657832339,3.486450461664958e-09,0.0009796622907742,-0.0081860059872269,0.0,0.0,0.0,-0.0065411943942308,60.0,-3.577319383621216,-0.0,-6.543583452867098e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,9.194043377647176e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.681783558335157e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107360839844,0.0,0.0,7.150943565648049e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.681768278824164e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0004592607438098,288.3282165527344,294.1499938964844,282.4425048828125,280.8065795898437,286.97760009765625,282.9052734375,287.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796657832339,3.486450461664958e-09,0.0009796622907742,-0.0081860059872269,0.0,0.0,0.0,-0.0065411943942308,60.0,-3.577319383621216,-0.0,-6.543583452867098e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,9.214637975674124e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,9.70347027759999e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4055480957031,0.0,0.0,7.166961586335674e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,9.703454998089e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0004602895060088,288.3222961425781,294.1499938964844,282.424072265625,280.8018798828125,286.8987121582031,282.8459777832031,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818589314818,3.742967713549206e-09,0.0009818552061915,-0.0088581284508109,0.0,0.0,0.0,-0.0066683585755527,60.0,-3.592405319213867,-0.0,-6.572922472969367e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,9.214637975674124e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,9.70347027759999e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4055480957031,0.0,0.0,7.166961586335674e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,9.703454998089e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0004602895060088,288.3222961425781,294.1499938964844,282.424072265625,280.8018798828125,286.8987121582031,282.8459777832031,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818589314818,3.742967713549206e-09,0.0009818552061915,-0.0088581284508109,0.0,0.0,0.0,-0.0066683585755527,60.0,-3.592405319213867,-0.0,-6.572922472969367e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995056152344,0.0,0.0,9.246057743439452e-05,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988952636719,0.0,0.0,9.736556967254728e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,7.19139861757867e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,9.736541687743738e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0004618589882738,288.3163757324219,294.1499938964844,282.406494140625,280.7996826171875,286.8205871582031,282.78594970703125,287.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852062212303,4.134362630026089e-09,0.000985202146694,-0.0098836328834295,0.0,0.0,0.0,-0.0068623898550868,60.0,-3.61323881149292,-0.0,-6.617815273557427e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995056152344,0.0,0.0,9.246057743439452e-05,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988952636719,0.0,0.0,9.736556967254728e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,7.19139861757867e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,9.736541687743738e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0004618589882738,288.3163757324219,294.1499938964844,282.406494140625,280.7996826171875,286.8205871582031,282.78594970703125,287.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852062212303,4.134362630026089e-09,0.000985202146694,-0.0098836328834295,0.0,0.0,0.0,-0.0068623898550868,60.0,-3.61323881149292,-0.0,-6.617815273557427e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,9.25832282518968e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963317871094,0.0,0.0,9.749473247211426e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,7.200938853202388e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,9.749457967700435e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0004624716821126,288.3134155273437,294.1499938964844,282.3979797363281,280.7994689941406,286.7818603515625,282.7560119628906,287.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865132160484,4.2871479699613255e-09,0.0009865089086815,-0.0102839423343539,0.0,0.0,0.0,-0.0069381343200802,60.0,-3.6240553855896,-0.0,-6.635380600528151e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,9.265038534067573e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39373779296875,0.0,0.0,9.756544750416651e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952331542969,0.0,0.0,7.206161535577849e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,9.756530198501424e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0004628071328625,288.3104858398437,294.1499938964844,282.3896484375,280.7998046875,286.74334716796875,282.72686767578125,287.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872288210317,4.370783734941597e-09,0.0009872245136648,-0.01050307136029,0.0,0.0,0.0,-0.006979598198086,60.0,-3.633585214614868,-0.0,-6.645006322969493e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.243655222235247e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886413574219,0.0,0.0,9.734026389196516e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,7.189530151663348e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.734011837281288e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,0.0004617389931809,288.3046569824219,294.1499938964844,282.3734741210937,280.802001953125,286.6671142578125,282.673583984375,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849526686593,4.104291573270302e-09,0.0009849485941231,-0.0098048401996493,0.0,0.0,0.0,-0.0068475008010864,60.0,-3.645209312438965,-0.0,-6.614359904233424e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.243655222235247e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886413574219,0.0,0.0,9.734026389196516e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,7.189530151663348e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.734011837281288e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,0.0004617389931809,288.3046569824219,294.1499938964844,282.3734741210937,280.802001953125,286.6671142578125,282.673583984375,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849526686593,4.104291573270302e-09,0.0009849485941231,-0.0098048401996493,0.0,0.0,0.0,-0.0068475008010864,60.0,-3.645209312438965,-0.0,-6.614359904233424e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,9.177919855574146e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,9.664803656050935e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,7.138401997508481e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,9.664789104135708e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.0004584553826134,288.2989196777344,294.1499938964844,282.35791015625,280.8059997558594,286.5923767089844,282.63409423828125,287.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779471438378,3.285207439418513e-09,0.0009779438842087,-0.0076587023213505,0.0,0.0,0.0,-0.0064414422959089,60.0,-3.635916233062744,-0.0,-6.520611606219974e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,9.177919855574146e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,9.664803656050935e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,7.138401997508481e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,9.664789104135708e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.0004584553826134,288.2989196777344,294.1499938964844,282.35791015625,280.8059997558594,286.5923767089844,282.63409423828125,287.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779471438378,3.285207439418513e-09,0.0009779438842087,-0.0076587023213505,0.0,0.0,0.0,-0.0064414422959089,60.0,-3.635916233062744,-0.0,-6.520611606219974e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,9.112301631830631e-05,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,9.595704614184795e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,7.087365520419553e-05,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,9.59569078986533e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,0.0004551776510197,288.2932434082031,294.1499938964844,282.3428649902344,280.8116149902344,286.5191650390625,282.6074523925781,287.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709542500786,2.4675999021894768e-09,0.0009709518053568,-0.0055163283832371,0.0,0.0,0.0,-0.0060361153446137,60.0,-3.6192820072174072,-0.0,-6.427698906463776e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,9.112301631830631e-05,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,9.595704614184795e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,7.087365520419553e-05,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,9.59569078986533e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,0.0004551776510197,288.2932434082031,294.1499938964844,282.3428649902344,280.8116149902344,286.5191650390625,282.6074523925781,287.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709542500786,2.4675999021894768e-09,0.0009709518053568,-0.0055163283832371,0.0,0.0,0.0,-0.0060361153446137,60.0,-3.6192820072174072,-0.0,-6.427698906463776e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,9.08308065845631e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,9.564933861838654e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,7.064637611620128e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,9.564920037519188e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,0.0004537180066108,288.28765869140625,294.1499938964844,282.3282470703125,280.81854248046875,286.4473876953125,282.589111328125,287.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678384521976,2.103468732528313e-09,0.0009678363567218,-0.0045621725730597,0.0,0.0,0.0,-0.005855590570718,60.0,-3.6084258556365967,-0.0,-6.386533613067513e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,9.08308065845631e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,9.564933861838654e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,7.064637611620128e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,9.564920037519188e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,0.0004537180066108,288.28765869140625,294.1499938964844,282.3282470703125,280.81854248046875,286.4473876953125,282.589111328125,287.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678384521976,2.103468732528313e-09,0.0009678363567218,-0.0045621725730597,0.0,0.0,0.0,-0.005855590570718,60.0,-3.6084258556365967,-0.0,-6.386533613067513e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,9.087729267776012e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,9.569828398525716e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,7.068253034958616e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,9.569814574206248e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0004539501969702,288.2848815917969,294.1499938964844,282.32110595703125,280.8224792480469,286.4118957519531,282.58056640625,287.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683328680694,2.161345991069652e-09,0.0009683307143859,-0.004713833797723,0.0,0.0,0.0,-0.005884279962629,60.0,-3.6094329357147217,-0.0,-6.393067764065563e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,9.097745351027696e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,9.580375626683237e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700866699219,0.0,0.0,7.07604267518036e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684997558594,0.0,0.0,9.580361802363768e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.0004544505209196,288.2821350097656,294.1499938964844,282.3139953613281,280.8266296386719,286.37664794921875,282.5714111328125,287.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693996980786,2.28610397279283e-09,0.0009693974279798,-0.0050407461822032,0.0,0.0,0.0,-0.0059461276978254,60.0,-3.6142423152923584,-0.0,-6.407164221400309e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,9.099430462811142e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,9.582150232745336e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,7.077353802742437e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.582136408425868e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,0.0004545347183011,288.2766418457031,294.1499938964844,282.300048828125,280.8355712890625,286.3067321777344,282.5522766113281,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695798507891,2.307037005877532e-09,0.0009695775806903,-0.0050955978222191,0.0,0.0,0.0,-0.0059565110132098,60.0,-3.625468015670776,-0.0,-6.409531039253126e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,9.099430462811142e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,9.582150232745336e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,7.077353802742437e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.582136408425868e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,0.0004545347183011,288.2766418457031,294.1499938964844,282.300048828125,280.8355712890625,286.3067321777344,282.5522766113281,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695798507891,2.307037005877532e-09,0.0009695775806903,-0.0050955978222191,0.0,0.0,0.0,-0.0059565110132098,60.0,-3.625468015670776,-0.0,-6.409531039253126e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,9.087227954296397e-05,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,9.569300891598688e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.067863043630496e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587341308594,0.0,0.0,9.56928706727922e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004539251967798,288.27117919921875,294.1499938964844,282.2862854003906,280.8451843261719,286.23785400390625,282.5346069335937,287.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682804811745,2.1549504403139963e-09,0.0009682783274911,-0.0046970723196864,0.0,0.0,0.0,-0.0058811209164559,60.0,-3.630936145782471,-0.0,-6.392345142103295e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,9.087227954296397e-05,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,9.569300891598688e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.067863043630496e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587341308594,0.0,0.0,9.56928706727922e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004539251967798,288.27117919921875,294.1499938964844,282.2862854003906,280.8451843261719,286.23785400390625,282.5346069335937,287.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682804811745,2.1549504403139963e-09,0.0009682783274911,-0.0046970723196864,0.0,0.0,0.0,-0.0058811209164559,60.0,-3.630936145782471,-0.0,-6.392345142103295e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.05397319002077e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.53428098000586e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,7.041997014312074e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,9.534267883282156e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,0.0004522640374489,288.26580810546875,294.1499938964844,282.27264404296875,280.8551940917969,286.170166015625,282.5211486816406,287.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647355764172,1.740560029439564e-09,0.0009647338301874,-0.0036112053785473,0.0,0.0,0.0,-0.0056756846606731,60.0,-3.6283910274505615,-0.0,-6.345637615368105e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.05397319002077e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.53428098000586e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,7.041997014312074e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,9.534267883282156e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,0.0004522640374489,288.26580810546875,294.1499938964844,282.27264404296875,280.8551940917969,286.170166015625,282.5211486816406,287.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647355764172,1.740560029439564e-09,0.0009647338301874,-0.0036112053785473,0.0,0.0,0.0,-0.0056756846606731,60.0,-3.6283910274505615,-0.0,-6.345637615368105e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.018543642014264e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,9.496972052147612e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506164550781,0.0,0.0,7.014440780039877e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,9.496958955423906e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499450683594,0.0,0.0,0.0004504942917264,288.2604675292969,294.1499938964844,282.259033203125,280.8653869628906,286.10357666015625,282.51190185546875,287.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607608662918,1.298891105783184e-09,0.0009607595857232,-0.0024540403392165,0.0,0.0,0.0,-0.0054557374678552,60.0,-3.6231849193573,-0.0,-6.296065890865067e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.018543642014264e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,9.496972052147612e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506164550781,0.0,0.0,7.014440780039877e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,9.496958955423906e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499450683594,0.0,0.0,0.0004504942917264,288.2604675292969,294.1499938964844,282.259033203125,280.8653869628906,286.10357666015625,282.51190185546875,287.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607608662918,1.298891105783184e-09,0.0009607595857232,-0.0024540403392165,0.0,0.0,0.0,-0.0054557374678552,60.0,-3.6231849193573,-0.0,-6.296065890865067e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.004922321764752e-05,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,9.482628229307012e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,7.003846258157864e-05,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34674072265625,0.0,0.0,9.482615132583304e-05,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475341796875,0.0,0.0,0.000449813902378,288.2578430175781,294.1499938964844,282.2522277832031,280.8704833984375,286.0707397460937,282.5091857910156,287.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595080045983,1.129351723250238e-09,0.0009595068986527,-0.0020095743238925,0.0,0.0,0.0,-0.0053726802580058,60.0,-3.620516777038574,-0.0,-6.277058162140747e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,4.625029760063626e-05,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,4.87038487335667e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464050292969,0.0,0.0,3.597254544729367e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,4.870377961196937e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457336425781,0.0,0.0,0.0002310294948983,288.25567626953125,294.1499938964844,282.2453918457031,280.8755187988281,286.0403747558594,282.50701904296875,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008789587882347,1.0031493413720227e-09,0.0008789577987045,-0.001758336322382,0.0,0.0,0.0,-0.0048919599503278,60.0,-3.4847989082336426,-0.0,-1.6558653115339442e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,4.444607475306839e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,4.680391066358425e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,3.4569253330118954e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,4.680384517996572e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,0.0002220170281361,288.256103515625,294.1499938964844,282.23162841796875,280.8853759765625,285.9892883300781,282.5126647949219,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000836367777083,9.557000746340803e-10,0.0008363668457604,-0.001676182844676,0.0,0.0,0.0,-0.0046556214801967,60.0,-3.041715383529663,-0.0,-1.529193305316312e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,4.444607475306839e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,4.680391066358425e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,3.4569253330118954e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,4.680384517996572e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,0.0002220170281361,288.256103515625,294.1499938964844,282.23162841796875,280.8853759765625,285.9892883300781,282.5126647949219,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000836367777083,9.557000746340803e-10,0.0008363668457604,-0.001676182844676,0.0,0.0,0.0,-0.0046556214801967,60.0,-3.041715383529663,-0.0,-1.529193305316312e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,9.009618224808946e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,9.48757297010161e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.007498061284423e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,9.487559873377904e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0004500484501477,288.2551574707031,294.1499938964844,282.2176818847656,280.89471435546875,285.9515686035156,282.50177001953125,287.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005473289638757,7.744119789876436e-10,0.0005473282071761,-0.001488612848334,0.0,0.0,0.0,-0.003140146844089,60.0,-2.137446403503418,-0.0,-6.283594444767004e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
