time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192000,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,9.009618224808946e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,9.48757297010161e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.007498061284423e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,9.487559873377904e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0004500484501477,288.2551574707031,294.1499938964844,282.2176818847656,280.89471435546875,285.9515686035156,282.50177001953125,287.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005473289638757,7.744119789876436e-10,0.0005473282071761,-0.001488612848334,0.0,0.0,0.0,-0.003140146844089,60.0,-2.137446403503418,-0.0,-6.283594444767004e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,3.794821532210335e-05,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,3.996134546468966e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,2.9515351343434304e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,3.996129089500755e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0001895589375635,288.2538757324219,294.1499938964844,282.2034606933594,280.9032897949219,285.90985107421875,282.4981384277344,287.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005781084764748,6.797770124578051e-10,0.0005781077779829,-0.001209036912769,0.0,0.0,0.0,-0.0032297801226377,60.0,-2.349853992462158,-0.0,-1.1147507805731038e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,3.794821532210335e-05,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,3.996134546468966e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,2.9515351343434304e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,3.996129089500755e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0001895589375635,288.2538757324219,294.1499938964844,282.2034606933594,280.9032897949219,285.90985107421875,282.4981384277344,287.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005781084764748,6.797770124578051e-10,0.0005781077779829,-0.001209036912769,0.0,0.0,0.0,-0.0032297801226377,60.0,-2.349853992462158,-0.0,-1.1147507805731038e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,2.9850847568013705e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,3.1434417905984446e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493957519531,0.0,0.0,2.321738429600373e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,3.143437425023876e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3483581542969,0.0,0.0,0.0001491109578637,288.2567443847656,294.1499938964844,282.1888732910156,280.9109191894531,285.8902893066406,282.5080871582031,287.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180763451382,3.9783279448535325e-10,0.0003180759376846,-0.0007278332486748,0.0,0.0,0.0,-0.0017916344804689,60.0,-1.6239503622055054,-0.0,-6.897763249469335e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,2.9850847568013705e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,3.1434417905984446e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493957519531,0.0,0.0,2.321738429600373e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,3.143437425023876e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3483581542969,0.0,0.0,0.0001491109578637,288.2567443847656,294.1499938964844,282.1888732910156,280.9109191894531,285.8902893066406,282.5080871582031,287.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180763451382,3.9783279448535325e-10,0.0003180759376846,-0.0007278332486748,0.0,0.0,0.0,-0.0017916344804689,60.0,-1.6239503622055054,-0.0,-6.897763249469335e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,2.241217043774668e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,2.360112193855457e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,1.7431731976103038e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,2.360109101573471e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35015869140625,0.0,0.0,0.0001119532826123,288.2585144042969,294.1499938964844,282.1814270019531,280.9142761230469,285.88671875,282.51226806640625,287.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371201844653,2.9699898096424704e-10,0.000237119893427,-0.0005436955834738,0.0,0.0,0.0,-0.0013358892174437,60.0,-1.2713971138000488,-0.0,-3.888326993717328e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,1.6413197954534553e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,1.7283908164245076e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,1.276585226150928e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,1.728388451738283e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,8.19872147985734e-05,288.2598876953125,294.1499938964844,282.1738586425781,280.91729736328125,285.88494873046875,282.5163269042969,287.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748914801282,2.18744758417877e-10,0.0001748912472976,-0.0004001924244221,0.0,0.0,0.0,-0.0009851135546341,60.0,-0.9672865271568298,-0.0,-2.085361439085886e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,1.2082962712156586e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,1.272395638807211e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,9.397883331985211e-06,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,1.2723939107672775e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,6.035681872162968e-05,288.2608642578125,294.1499938964844,282.1658630371094,280.9200744628906,285.8841247558594,282.5194091796875,287.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287502673221,1.6103388067456592e-10,0.0001287501072511,-0.0002946107124444,0.0,0.0,0.0,-0.0007252132636494,60.0,-0.7187834978103638,-0.0,-1.1301647395711711e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35211181640625,0.0,0.0,9.446765943721402e-06,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515014648437,0.0,0.0,9.94791025732411e-06,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.347502560151042e-06,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511962890625,0.0,0.0,9.947897524398286e-06,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,4.718848504126072e-05,288.2615051269531,294.1499938964844,282.1583557128906,280.9222717285156,285.8836975097656,282.5214538574219,287.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006598977255,1.2590002651524657e-10,0.0001006597740342,-0.0002303336077602,0.0,0.0,0.0,-0.0005669883103109,60.0,-0.5458675622940063,-0.0,-6.908140171013596e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,6.289735210884828e-06,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520202636719,0.0,0.0,6.623401532124262e-06,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,4.892028300673701e-06,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,6.6233924371772446e-06,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,3.141848719678819e-05,288.2622375488281,294.1499938964844,282.1422424316406,280.9255676269531,285.88330078125,282.52392578125,287.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.701998063363135e-05,8.382509270044025e-11,6.701990059809759e-05,-0.0001533576723886,0.0,0.0,0.0,-0.0003775043296627,60.0,-0.3342258036136627,-0.0,-3.0623834024190444e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,6.289735210884828e-06,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520202636719,0.0,0.0,6.623401532124262e-06,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,4.892028300673701e-06,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,6.6233924371772446e-06,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,3.141848719678819e-05,288.2622375488281,294.1499938964844,282.1422424316406,280.9255676269531,285.88330078125,282.52392578125,287.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.701998063363135e-05,8.382509270044025e-11,6.701990059809759e-05,-0.0001533576723886,0.0,0.0,0.0,-0.0003775043296627,60.0,-0.3342258036136627,-0.0,-3.0623834024190444e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,4.027180693810806e-06,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,4.240820089762565e-06,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,3.132259280391736e-06,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,4.240814178047003e-06,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,2.0116573068662547e-05,288.2625732421875,294.1499938964844,282.1254577636719,280.92694091796875,285.8831481933594,282.5251159667969,287.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2911709897452965e-05,5.367162964065031e-11,4.291165532777086e-05,-9.819202387006952e-05,0.0,0.0,0.0,-0.0002417092910036,60.0,-0.2207437455654144,-0.0,-1.2554432493594447e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,4.027180693810806e-06,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,4.240820089762565e-06,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,3.132259280391736e-06,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,4.240814178047003e-06,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,2.0116573068662547e-05,288.2625732421875,294.1499938964844,282.1254577636719,280.92694091796875,285.8831481933594,282.5251159667969,287.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2911709897452965e-05,5.367162964065031e-11,4.291165532777086e-05,-9.819202387006952e-05,0.0,0.0,0.0,-0.0002417092910036,60.0,-0.2207437455654144,-0.0,-1.2554432493594447e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,1.981300783882034e-06,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,2.086407448587124e-06,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,1.541015421935299e-06,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,2.086404720103019e-06,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,9.896994015434755e-06,288.2626953125,294.1499938964844,282.10791015625,280.9262084960937,285.8830871582031,282.5255126953125,287.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1112015019753017e-05,2.640569707335061e-11,2.1111987734911963e-05,-4.830907710129395e-05,0.0,0.0,0.0,-0.0001189178437925,60.0,-0.1287083178758621,-0.0,-3.0387546645638246e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,1.981300783882034e-06,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,2.086407448587124e-06,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,1.541015421935299e-06,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,2.086404720103019e-06,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,9.896994015434755e-06,288.2626953125,294.1499938964844,282.10791015625,280.9262084960937,285.8830871582031,282.5255126953125,287.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1112015019753017e-05,2.640569707335061e-11,2.1111987734911963e-05,-4.830907710129395e-05,0.0,0.0,0.0,-0.0001189178437925,60.0,-0.1287083178758621,-0.0,-3.0387546645638246e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,1.2378756082398468e-06,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,1.303544081565633e-06,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,9.627945019019537e-07,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,1.3035423762630671e-06,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,6.1834366533730645e-06,288.2626953125,294.1499938964844,282.0988464355469,280.9249572753906,285.8830871582031,282.5255432128906,287.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3190411664254498e-05,1.6497792715286508e-11,1.3190395293349866e-05,-3.018261486431584e-05,0.0,0.0,0.0,-7.429775723721832e-05,60.0,-0.0909145846962928,-0.0,-1.1861752899355868e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,6.972568940000201e-07,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,7.342459298342874e-07,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,5.423122502179467e-07,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,7.342449634961667e-07,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,3.482937927401508e-06,288.2626647949219,294.1499938964844,282.08953857421875,280.9231262207031,285.8830871582031,282.5255432128906,287.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.429821380355861e-06,9.292761872503608e-12,7.429811830661492e-06,-1.700104803603608e-05,0.0,0.0,0.0,-4.185001307632774e-05,60.0,-0.0599481761455535,-0.0,-3.763401049128312e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,1.3879541427286313e-07,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,1.4615841337217717e-07,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,1.0795225335868964e-07,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,1.461582286310659e-07,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,6.933108807061217e-07,288.2626037597656,294.1499938964844,282.0702514648437,280.9174499511719,285.8830871582031,282.5255126953125,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.479032107454259e-06,1.8498598920030362e-12,1.4790302884648554e-06,-3.384309366083471e-06,0.0,0.0,0.0,-8.330942364409566e-06,60.0,-0.0212814062833786,-0.0,-1.4912314547262114e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,1.3879541427286313e-07,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,1.4615841337217717e-07,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,1.0795225335868964e-07,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,1.461582286310659e-07,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,6.933108807061217e-07,288.2626037597656,294.1499938964844,282.0702514648437,280.9174499511719,285.8830871582031,282.5255126953125,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.479032107454259e-06,1.8498598920030362e-12,1.4790302884648554e-06,-3.384309366083471e-06,0.0,0.0,0.0,-8.330942364409566e-06,60.0,-0.0212814062833786,-0.0,-1.4912314547262114e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.9746551888365502e-09,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,3.132458736843091e-09,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,2.3136264015732877e-09,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,3.132454517995597e-09,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.4858998476086072e-08,288.2625732421875,294.1499938964844,282.04998779296875,280.9089660644531,285.8830871582031,282.5255126953125,287.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.171856732819833e-08,3.965672394959895e-14,3.1718528248347866e-08,-7.256505796249257e-08,0.0,0.0,0.0,-1.786538632586599e-07,60.0,-0.005738413427025,-0.0,-6.849645748024187e-17,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.9746551888365502e-09,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,3.132458736843091e-09,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,2.3136264015732877e-09,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,3.132454517995597e-09,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.4858998476086072e-08,288.2625732421875,294.1499938964844,282.04998779296875,280.9089660644531,285.8830871582031,282.5255126953125,287.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.171856732819833e-08,3.965672394959895e-14,3.1718528248347866e-08,-7.256505796249257e-08,0.0,0.0,0.0,-1.786538632586599e-07,60.0,-0.005738413427025,-0.0,-6.849645748024187e-17,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.5584029794863133e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,2.6941247626907654e-13,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.9898739231881402e-13,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,2.69412096798316e-13,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.277973495257545e-12,288.2625732421875,294.1499938964844,282.027587890625,280.89703369140625,285.8830871582031,282.5255126953125,287.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.4291036886868174e-13,-8.896678212587535e-18,-1.429014784108673e-13,-2.1220887460454696e-12,0.0,0.0,0.0,0.0,60.0,-0.0013135272311046,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.5584029794863133e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,2.6941247626907654e-13,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.9898739231881402e-13,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,2.69412096798316e-13,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.277973495257545e-12,288.2625732421875,294.1499938964844,282.027587890625,280.89703369140625,285.8830871582031,282.5255126953125,287.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.4291036886868174e-13,-8.896678212587535e-18,-1.429014784108673e-13,-2.1220887460454696e-12,0.0,0.0,0.0,0.0,60.0,-0.0013135272311046,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,282.00201416015625,280.8813171386719,285.8830871582031,282.5255126953125,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-0.000266334216576,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,282.00201416015625,280.8813171386719,285.8830871582031,282.5255126953125,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-0.000266334216576,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.9881286621094,280.8721008300781,285.8830871582031,282.5255126953125,287.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.51509167342198e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-0.0001297358103329,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.5584029794863133e-13,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,2.6941247626907654e-13,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.9898739231881402e-13,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,2.69412096798316e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.277973495257545e-12,288.2625732421875,294.1499938964844,281.9735717773437,280.862060546875,285.8830871582031,282.5255126953125,287.720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4291036886868174e-13,-8.896678212587535e-18,-1.429014784108673e-13,-2.1220887460454696e-12,0.0,0.0,0.0,0.0,60.0,-6.330368341878057e-05,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.9552001953125,280.848876953125,285.8830871582031,282.5255126953125,287.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.51509167342198e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-2.669465538929217e-05,-0.0,-8.563603964794107e-38,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.94244384765625,280.8394775390625,285.8830871582031,282.5255126953125,287.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.51509167342198e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-1.3010823749937115e-05,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.90887451171875,280.81378173828125,285.8830871582031,282.5255126953125,287.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,-2.5788331186049618e-06,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.90887451171875,280.81378173828125,285.8830871582031,282.5255126953125,287.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,-2.5788331186049618e-06,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.87310791015625,280.7852783203125,285.8830871582031,282.5255126953125,287.716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-4.0904185993895226e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.87310791015625,280.7852783203125,285.8830871582031,282.5255126953125,287.716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,-4.0904185993895226e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.8353576660156,280.7541198730469,285.8830871582031,282.5255126953125,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,3.1151213164548615e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.8353576660156,280.7541198730469,285.8830871582031,282.5255126953125,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,3.1151213164548615e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.8158264160156,280.7376403808594,285.8830871582031,282.5255126953125,287.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,8.370750492758816e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.7958679199219,280.7206115722656,285.8830871582031,282.5255126953125,287.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.623910203697344e-12,-7.473771221860555e-18,2.6239175762721167e-12,-3.096116028486473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0395123695161601e-07,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.7548522949219,280.6849365234375,285.8830871582031,282.5255126953125,287.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,1.0930250482488193e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.7548522949219,280.6849365234375,285.8830871582031,282.5255126953125,287.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,1.0930250482488193e-07,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
