time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194340,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.7125549316406,280.6473388671875,285.8830871582031,282.5255126953125,287.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,9.944250933813237e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.7125549316406,280.6473388671875,285.8830871582031,282.5255126953125,287.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,9.944250933813237e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.669189453125,280.6080627441406,285.8830871582031,282.5255126953125,287.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,8.723706201863025e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.669189453125,280.6080627441406,285.8830871582031,282.5255126953125,287.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,8.723706201863025e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.6249694824219,280.5673217773437,285.8830871582031,282.5255126953125,287.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,7.705826732262724e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.6249694824219,280.5673217773437,285.8830871582031,282.5255126953125,287.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,7.705826732262724e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.6026611328125,280.5465087890625,285.8830871582031,282.5255126953125,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,7.2139656026593e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.5802001953125,280.525390625,285.8830871582031,282.5255126953125,287.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,6.763092841310936e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.54949951171875,280.4963073730469,285.8830871582031,282.5255126953125,287.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,6.212025738250304e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.5350341796875,280.48248291015625,285.8830871582031,282.5255126953125,287.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,5.979757844443159e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.48974609375,280.4388427734375,285.8830871582031,282.5255126953125,287.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,5.3330513338778493e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.48974609375,280.4388427734375,285.8830871582031,282.5255126953125,287.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,5.3330513338778493e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.44451904296875,280.3946838378906,285.8830871582031,282.5255126953125,287.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,4.770598849290764e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.44451904296875,280.3946838378906,285.8830871582031,282.5255126953125,287.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,4.770598849290764e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.3996276855469,280.3502502441406,285.8830871582031,282.5255126953125,287.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,4.292400390681905e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.3996276855469,280.3502502441406,285.8830871582031,282.5255126953125,287.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,4.292400390681905e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.3773803710937,280.3280029296875,285.8830871582031,282.5255126953125,287.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.01335034798952e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,4.1147838913957464e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.35528564453125,280.3057861328125,285.8830871582031,282.5255126953125,287.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,3.9030101817161273e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.3117370605469,280.2615051269531,285.8830871582031,282.5255126953125,287.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,3.527282999016279e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.3117370605469,280.2615051269531,285.8830871582031,282.5255126953125,287.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,3.527282999016279e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.2691955566406,280.2176818847656,285.8830871582031,282.5255126953125,287.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,3.199375342433086e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.2691955566406,280.2176818847656,285.8830871582031,282.5255126953125,287.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,3.199375342433086e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.2279052734375,280.17449951171875,285.8830871582031,282.5255126953125,287.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.910179297543891e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.2279052734375,280.17449951171875,285.8830871582031,282.5255126953125,287.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.910179297543891e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.1880798339844,280.1322326660156,285.8830871582031,282.5255126953125,287.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.6688027787713512e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.1880798339844,280.1322326660156,285.8830871582031,282.5255126953125,287.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.6688027787713512e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.1687927246094,280.11151123046875,285.8830871582031,282.5255126953125,287.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.554946121335888e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.1499328613281,280.0910949707031,285.8830871582031,282.5255126953125,287.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.51509167342198e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.3295097406617063e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.12225341796875,280.06072998046875,285.8830871582031,282.5255126953125,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,2.279412747441256e-08,-0.0,-5.066229408043303e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,-2.5584029794863133e-13,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,-2.6941247626907654e-13,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,-1.9898739231881402e-13,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,-2.69412096798316e-13,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,-1.277973495257545e-12,288.2625732421875,294.1499938964844,281.1137390136719,280.05133056640625,285.8830871582031,282.5255126953125,287.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.1595978952766654e-14,-1.0133504307075813e-17,-3.1585845050585704e-14,1.2408646159201009e-12,0.0,0.0,0.0,0.0,60.0,2.249809938348336e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.0797119140625,280.0131530761719,285.8830871582031,282.5255126953125,287.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.1245673664793685e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.0797119140625,280.0131530761719,285.8830871582031,282.5255126953125,287.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,2.1245673664793685e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.5584029794863133e-13,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,2.6941247626907654e-13,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.9898739231881402e-13,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,2.69412096798316e-13,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.277973495257545e-12,288.2625732421875,294.1499938964844,281.0480651855469,279.976806640625,285.8830871582031,282.5255126953125,287.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4291036886868174e-13,-8.896678212587535e-18,-1.429014784108673e-13,-2.1220887460454696e-12,0.0,0.0,0.0,0.0,60.0,1.921902459400826e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,2.5584029794863133e-13,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,2.6941247626907654e-13,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.9898739231881402e-13,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,2.69412096798316e-13,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.277973495257545e-12,288.2625732421875,294.1499938964844,281.0480651855469,279.976806640625,285.8830871582031,282.5255126953125,287.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4291036886868174e-13,-8.896678212587535e-18,-1.429014784108673e-13,-2.1220887460454696e-12,0.0,0.0,0.0,0.0,60.0,1.921902459400826e-08,-0.0,-5.066788513209878e-25,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.01904296875,279.9425048828125,285.8830871582031,282.5255126953125,287.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,1.803491400664825e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.01904296875,279.9425048828125,285.8830871582031,282.5255126953125,287.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,1.803491400664825e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,281.0055847167969,279.9262084960937,285.8830871582031,282.5255126953125,287.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,1.7169602628541725e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.0,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0,288.2625732421875,294.1499938964844,280.99285888671875,279.9105224609375,285.8830871582031,282.5255126953125,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,8.725317560479009e-14,-9.515090846241368e-18,-8.724366173072653e-14,-4.4061201085257573e-13,0.0,0.0,0.0,0.0,60.0,1.6418146842056558e-08,-0.0,-0.0,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,6.95629776004125e-10,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,7.325324791196405e-10,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,5.410467074362656e-10,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,7.325315354300699e-10,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,3.474809995296368e-09,288.2625732421875,294.1499938964844,280.96978759765625,279.88104248046875,285.8830871582031,282.5255126953125,287.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.413004432521575e-09,9.294062237484232e-15,7.412995106648168e-09,-1.6962063753567236e-08,0.0,0.0,0.0,-4.176399670541287e-08,60.0,-2.192382817156613e-05,-0.0,-3.745856798263721e-18,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,6.95629776004125e-10,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,7.325324791196405e-10,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,5.410467074362656e-10,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,7.325315354300699e-10,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,3.474809995296368e-09,288.2625732421875,294.1499938964844,280.96978759765625,279.88104248046875,285.8830871582031,282.5255126953125,287.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.413004432521575e-09,9.294062237484232e-15,7.412995106648168e-09,-1.6962063753567236e-08,0.0,0.0,0.0,-4.176399670541287e-08,60.0,-2.192382817156613e-05,-0.0,-3.745856798263721e-18,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,1.0576949982521457e-08,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,1.1138050481918071e-08,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,8.226536785116423e-09,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,1.1138035382884937e-08,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,5.2833982522315643e-08,288.2625732421875,294.1499938964844,280.95001220703125,279.8543395996094,285.8830871582031,282.5255126953125,287.703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1267837152217909e-07,1.409283524296881e-13,1.1267822941363193e-07,-2.5785024604374485e-07,0.0,0.0,0.0,-6.346817826852202e-07,60.0,-4.131561945541762e-05,-0.0,-8.659956856027195e-16,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
