time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196800,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,1.0576949982521457e-08,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,1.1138050481918071e-08,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,8.226536785116423e-09,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,1.1138035382884937e-08,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,5.2833982522315643e-08,288.2625732421875,294.1499938964844,280.95001220703125,279.8543395996094,285.8830871582031,282.5255126953125,287.703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1267837152217909e-07,1.409283524296881e-13,1.1267822941363193e-07,-2.5785024604374485e-07,0.0,0.0,0.0,-6.346817826852202e-07,60.0,-4.131561945541762e-05,-0.0,-8.659956856027195e-16,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,1.4446202101225938e-07,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,1.521256365322188e-07,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.123596220509171e-07,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,1.5212543758025276e-07,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.216166864054685e-07,288.2625732421875,294.1499938964844,280.93487548828125,279.8304748535156,285.8830871582031,282.5255126953125,287.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5392357681776048e-06,1.9252039198947024e-12,1.5392338355013635e-06,-3.5221864891354926e-06,0.0,0.0,0.0,-8.670089300721884e-06,60.0,-0.0039612152613699,-0.0,-1.615482243420494e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,1.4446202101225938e-07,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,1.521256365322188e-07,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,1.123596220509171e-07,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,1.5212543758025276e-07,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.216166864054685e-07,288.2625732421875,294.1499938964844,280.93487548828125,279.8304748535156,285.8830871582031,282.5255126953125,287.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5392357681776048e-06,1.9252039198947024e-12,1.5392338355013635e-06,-3.5221864891354926e-06,0.0,0.0,0.0,-8.670089300721884e-06,60.0,-0.0039612152613699,-0.0,-1.615482243420494e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,7.146047096284747e-07,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,7.525139835706796e-07,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,5.558050020226801e-07,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,7.525130172325589e-07,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,3.569593445718056e-06,288.2624816894531,294.1499938964844,280.925537109375,279.8095397949219,285.883056640625,282.52545166015625,287.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.614150945300935e-06,9.523441063530312e-12,7.614141395606566e-06,-1.742317726893816e-05,0.0,0.0,0.0,-4.288836498744786e-05,60.0,-0.0200996827334165,-0.0,-3.952997651435197e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,7.146047096284747e-07,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,7.525139835706796e-07,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,5.558050020226801e-07,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,7.525130172325589e-07,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,3.569593445718056e-06,288.2624816894531,294.1499938964844,280.925537109375,279.8095397949219,285.883056640625,282.52545166015625,287.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.614150945300935e-06,9.523441063530312e-12,7.614141395606566e-06,-1.742317726893816e-05,0.0,0.0,0.0,-4.288836498744786e-05,60.0,-0.0200996827334165,-0.0,-3.952997651435197e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,1.248368903361552e-06,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,1.3145941011316609e-06,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,9.709559662951506e-07,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,1.3145922821422571e-06,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,6.235852652025642e-06,288.2624816894531,294.1499938964844,280.9229736328125,279.8001403808594,285.883056640625,282.5255126953125,287.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3301482795213817e-05,1.6636898456101612e-11,1.3301466424309185e-05,-3.0437255190918225e-05,0.0,0.0,0.0,-7.492350414395332e-05,60.0,-0.0391355827450752,-0.0,-1.206370593698214e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528137207031,0.0,0.0,2.002641394938109e-06,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,2.1088801531732315e-06,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,1.5576138139294926e-06,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,2.108877424689126e-06,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,1.000359497993486e-05,288.26251220703125,294.1499938964844,280.9218444824219,279.79150390625,285.883056640625,282.5256042480469,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.133837369910907e-05,2.6689105786514844e-11,2.133834823325742e-05,-4.8827721911948174e-05,0.0,0.0,0.0,-0.0001201930426759,60.0,-0.066654123365879,-0.0,-3.1045683385189093e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,3.752640395759954e-06,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,3.951715825678548e-06,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,2.918727659562137e-06,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,3.951710368710337e-06,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,1.874519148259424e-05,288.2626647949219,294.1499938964844,280.92303466796875,279.7787170410156,285.8829650878906,282.5260009765625,287.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.99850177927874e-05,5.001141167859657e-11,3.99849668610841e-05,-9.149593824986368e-05,0.0,0.0,0.0,-0.0002252242848044,60.0,-0.1347327083349228,-0.0,-1.0901061303636439e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,4.130378783884225e-06,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,4.349492428445956e-06,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,3.2125246889336267e-06,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,4.349486971477745e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,2.063206920865923e-05,288.2626953125,294.1499938964844,280.9237060546875,279.7765197753906,285.8829345703125,282.526123046875,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.400992111186497e-05,5.504560002256298e-11,4.400986654218286e-05,-0.0001007059181574,0.0,0.0,0.0,-0.0002478954265825,60.0,-0.1500636041164398,-0.0,-1.3206100102358675e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,6.695271622447763e-06,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,7.0504515861102846e-06,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548278808594,0.0,0.0,5.207446520216763e-06,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,7.050442036415916e-06,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,3.344422293594107e-05,288.2631530761719,294.1499938964844,280.9309997558594,279.7645568847656,285.88262939453125,282.5274963378906,287.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.133965846151114e-05,8.922828448332254e-11,7.133956387406215e-05,-0.0001632430939935,0.0,0.0,0.0,-0.0004018360632471,60.0,-0.2630861699581146,-0.0,-3.4700142759191976e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,6.695271622447763e-06,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,7.0504515861102846e-06,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548278808594,0.0,0.0,5.207446520216763e-06,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,7.050442036415916e-06,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,3.344422293594107e-05,288.2631530761719,294.1499938964844,280.9309997558594,279.7645568847656,285.88262939453125,282.5274963378906,287.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.133965846151114e-05,8.922828448332254e-11,7.133956387406215e-05,-0.0001632430939935,0.0,0.0,0.0,-0.0004018360632471,60.0,-0.2630861699581146,-0.0,-3.4700142759191976e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,9.730692909215575e-06,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.0246899364574348e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,7.5683351496991236e-06,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,1.024688572215382e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,4.860675835516304e-05,288.2640380859375,294.1499938964844,280.943603515625,279.7557373046875,285.8818359375,282.5300598144531,287.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103682927147,1.2968164042614916e-10,0.0001036827961797,-0.0002372525341343,0.0,0.0,0.0,-0.0005840165540575,60.0,-0.3984659016132355,-0.0,-7.329635232089512e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,9.730692909215575e-06,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,1.0246899364574348e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,7.5683351496991236e-06,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,1.024688572215382e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,4.860675835516304e-05,288.2640380859375,294.1499938964844,280.943603515625,279.7557373046875,285.8818359375,282.5300598144531,287.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103682927147,1.2968164042614916e-10,0.0001036827961797,-0.0002372525341343,0.0,0.0,0.0,-0.0005840165540575,60.0,-0.3984659016132355,-0.0,-7.329635232089512e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,1.516945667390246e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,1.5974186680978164e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,1.179849550680956e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,1.597416485310532e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,7.577447104267776e-05,288.26568603515625,294.1499938964844,280.96142578125,279.75006103515625,285.8798828125,282.53436279296875,287.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616337249288,2.0216392448979548e-10,0.0001616335357539,-0.0003698588989209,0.0,0.0,0.0,-0.0009104372584261,60.0,-0.601842999458313,-0.0,-1.7812911146108943e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,1.516945667390246e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,1.5974186680978164e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,1.179849550680956e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,1.597416485310532e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,7.577447104267776e-05,288.26568603515625,294.1499938964844,280.96142578125,279.75006103515625,285.8798828125,282.53436279296875,287.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616337249288,2.0216392448979548e-10,0.0001616335357539,-0.0003698588989209,0.0,0.0,0.0,-0.0009104372584261,60.0,-0.601842999458313,-0.0,-1.7812911146108943e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,1.987912764889188e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,2.0933703126502223e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,1.5461582734133117e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,2.093367584166117e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.93002249742858e-05,288.2670288085937,294.1499938964844,280.9722595214844,279.7484130859375,285.877685546875,282.53717041015625,287.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002118159027304,2.6492955051971023e-10,0.0002118156407959,-0.0004846886731684,0.0,0.0,0.0,-0.0011930995387956,60.0,-0.7645919322967529,-0.0,-3.059070552424714e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.357666015625,0.0,0.0,2.6274607080267746e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,2.766845864243805e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,2.0435856640688144e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,2.7668422262649983e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,0.0001312469248659,288.2687683105469,294.1499938964844,280.9843444824219,279.7475891113281,285.8735656738281,282.5394592285156,287.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002799608337227,3.5016212152072507e-10,0.0002799604844767,-0.0006406217580661,0.0,0.0,0.0,-0.001576941460371,60.0,-0.992549479007721,-0.0,-5.344010567398527e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,4.405607978696935e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3613586425781,0.0,0.0,4.639322651200928e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,3.4265922295162454e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36090087890625,0.0,0.0,4.639316466636956e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,0.0002200689486926,288.27154541015625,294.1499938964844,281.01226806640625,279.7483825683594,285.8529052734375,282.53436279296875,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707083571702,5.88421089631197e-10,0.0004707077750936,-0.0010762609308585,0.0,0.0,0.0,-0.002651177579537,60.0,-1.677576184272766,-0.0,-1.5024721022882662e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,4.405607978696935e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3613586425781,0.0,0.0,4.639322651200928e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,3.4265922295162454e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36090087890625,0.0,0.0,4.639316466636956e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,0.0002200689486926,288.27154541015625,294.1499938964844,281.01226806640625,279.7483825683594,285.8529052734375,282.53436279296875,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707083571702,5.88421089631197e-10,0.0004707077750936,-0.0010762609308585,0.0,0.0,0.0,-0.002651177579537,60.0,-1.677576184272766,-0.0,-1.5024721022882662e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,6.204561941558495e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,6.533710256917402e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,4.825782525585964e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,6.533701525768265e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612976074219,0.0,0.0,0.0003099302994087,288.2698059082031,294.1499938964844,281.0450439453125,279.7524719238281,285.8041076660156,282.51513671875,287.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008305334486067,9.577603155008774e-10,0.0008305324590764,-0.001687433454208,0.0,0.0,0.0,-0.0046347426250576,60.0,-2.7514548301696777,-0.0,-2.9800034440086165e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,6.204561941558495e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,6.533710256917402e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,4.825782525585964e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,6.533701525768265e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612976074219,0.0,0.0,0.0003099302994087,288.2698059082031,294.1499938964844,281.0450439453125,279.7524719238281,285.8041076660156,282.51513671875,287.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008305334486067,9.577603155008774e-10,0.0008305324590764,-0.001687433454208,0.0,0.0,0.0,-0.0046347426250576,60.0,-2.7514548301696777,-0.0,-2.9800034440086165e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.006387699628249e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.361083984375,0.0,0.0,9.484170732321218e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,7.004984945524484e-05,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,9.484158363193274e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,0.0004498871276155,288.2737731933594,294.1499938964844,281.08258056640625,279.75994873046875,285.7325134277344,282.4908752441406,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009370244224555,1.1246621411942215e-09,0.00093702331651,-0.0020197287667542,0.0,0.0,0.0,-0.0052575408481061,60.0,-3.8164608478546143,-0.0,-6.27907041916842e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.006387699628249e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.361083984375,0.0,0.0,9.484170732321218e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,7.004984945524484e-05,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,9.484158363193274e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,0.0004498871276155,288.2737731933594,294.1499938964844,281.08258056640625,279.75994873046875,285.7325134277344,282.4908752441406,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009370244224555,1.1246621411942215e-09,0.00093702331651,-0.0020197287667542,0.0,0.0,0.0,-0.0052575408481061,60.0,-3.8164608478546143,-0.0,-6.27907041916842e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575744628906,0.0,0.0,9.007506014313547e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,9.485347982263193e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,7.005854422459379e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,9.485335613135248e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,0.0004499429778661,288.2696228027344,294.1499938964844,281.124755859375,279.77081298828125,285.65460205078125,282.46258544921875,287.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051756398752,1.2066757593132134e-09,0.0010051743593066,-0.0021671918220818,0.0,0.0,0.0,-0.0056372419930994,60.0,-4.226383209228516,-0.0,-6.280622955046057e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575744628906,0.0,0.0,9.007506014313547e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,9.485347982263193e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,7.005854422459379e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,9.485335613135248e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,0.0004499429778661,288.2696228027344,294.1499938964844,281.124755859375,279.77081298828125,285.65460205078125,282.46258544921875,287.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051756398752,1.2066757593132134e-09,0.0010051743593066,-0.0021671918220818,0.0,0.0,0.0,-0.0056372419930994,60.0,-4.226383209228516,-0.0,-6.280622955046057e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,9.00959930731915e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,9.48755259742029e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,7.007482781773433e-05,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,9.487540228292346e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0004500475770328,288.2668151855469,294.1499938964844,281.1475524902344,279.77752685546875,285.6160888671875,282.4483337402344,287.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600027115084,1.1872668403967162e-09,0.0009600014891475,-0.0021613382268697,0.0,0.0,0.0,-0.005401387810707,60.0,-4.283385753631592,-0.0,-6.283540443519088e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,9.010698704514652e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,9.488710202276708e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,7.0083377067931e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,9.488697833148764e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,0.000450102466857,288.2640380859375,294.1499938964844,281.1714782714844,279.7851257324219,285.5780639648437,282.4344177246094,287.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601194760762,1.20093357480755e-09,0.0009601182537153,-0.0021971515379846,0.0,0.0,0.0,-0.0054081627167761,60.0,-4.295544147491455,-0.0,-6.285070242029178e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.022917947731912e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,9.501577005721629e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,7.017841562628746e-05,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,9.501565364189446e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.0004507128614932,288.2589111328125,294.1499938964844,281.2183532714844,279.8013916015625,285.50946044921875,282.4060363769531,287.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203590899,1.353117839997253e-09,0.0009614190203137,-0.002595942467451,0.0,0.0,0.0,-0.0054836040362715,60.0,-4.283451557159424,-0.0,-6.302122557144686e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34765625,0.0,0.0,9.024947939906268e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,9.503714682068676e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499450683594,0.0,0.0,7.019420445431024e-05,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.503703040536492e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,0.0004508142592385,288.2584533691406,294.1499938964844,281.2225952148437,279.8029479980469,285.5035705566406,282.40313720703125,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616366005502,1.3784053898291402e-09,0.0009616352035664,-0.0026622069999575,0.0,0.0,0.0,-0.0054961401037871,60.0,-4.281818866729736,-0.0,-6.304957622660369e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,9.061788296094164e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,9.54250936047174e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,7.04807389411144e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,9.542497718939558e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434753417969,0.0,0.0,0.0004526545235421,288.2529296875,294.1499938964844,281.2780456542969,279.8243408203125,285.4310913085937,282.3562927246094,287.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655610192567,1.8373443877450766e-09,0.0009655592148192,-0.0038648224435746,0.0,0.0,0.0,-0.0057236538268625,60.0,-4.260496139526367,-0.0,-6.35653165659278e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,9.061788296094164e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,9.54250936047174e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,7.04807389411144e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,9.542497718939558e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434753417969,0.0,0.0,0.0004526545235421,288.2529296875,294.1499938964844,281.2780456542969,279.8243408203125,285.4310913085937,282.3562927246094,287.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655610192567,1.8373443877450766e-09,0.0009655592148192,-0.0038648224435746,0.0,0.0,0.0,-0.0057236538268625,60.0,-4.260496139526367,-0.0,-6.35653165659278e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,9.098798909690232e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,9.581483755027877e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,7.076859765220433e-05,297.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,9.581472113495693e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385314941406,0.0,0.0,0.0004545032861642,288.2474060058594,294.1499938964844,281.3376770019531,279.8493347167969,285.3604431152344,282.291748046875,287.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695046464912,2.2984036895934423e-09,0.0009695023181848,-0.0050729759968817,0.0,0.0,0.0,-0.0059522236697375,60.0,-4.239874839782715,-0.0,-6.40855475353419e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,9.098798909690232e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,9.581483755027877e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,7.076859765220433e-05,297.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,9.581472113495693e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385314941406,0.0,0.0,0.0004545032861642,288.2474060058594,294.1499938964844,281.3376770019531,279.8493347167969,285.3604431152344,282.291748046875,287.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695046464912,2.2984036895934423e-09,0.0009695023181848,-0.0050729759968817,0.0,0.0,0.0,-0.0059522236697375,60.0,-4.239874839782715,-0.0,-6.40855475353419e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,9.141008195001632e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321533203125,0.0,0.0,9.62593185249716e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,7.109688885975629e-05,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316955566406,0.0,0.0,9.625920210964978e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0004566117131616,288.2419128417969,294.1499938964844,281.4013977050781,279.87799072265625,285.2918395996094,282.21746826171875,287.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740003733895,2.8242297389624582e-09,0.0009739975212141,-0.0064508193172514,0.0,0.0,0.0,-0.0062128929421305,60.0,-4.215232372283936,-0.0,-6.468144420068711e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,9.141008195001632e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321533203125,0.0,0.0,9.62593185249716e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,7.109688885975629e-05,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316955566406,0.0,0.0,9.625920210964978e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0004566117131616,288.2419128417969,294.1499938964844,281.4013977050781,279.87799072265625,285.2918395996094,282.21746826171875,287.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740003733895,2.8242297389624582e-09,0.0009739975212141,-0.0064508193172514,0.0,0.0,0.0,-0.0062128929421305,60.0,-4.215232372283936,-0.0,-6.468144420068711e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.1433510533534e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,9.62839912972413e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,7.111511513357982e-05,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292236328125,0.0,0.0,9.628387488191947e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,0.0004567287687677,288.2391662597656,294.1499938964844,281.43475341796875,279.89373779296875,285.2583312988281,282.1790771484375,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742524125613,2.853401293023694e-09,0.0009742495603859,-0.0065272548235952,0.0,0.0,0.0,-0.0062273670919239,60.0,-4.20108699798584,-0.0,-6.471458391388296e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,9.148484969045968e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272399902344,0.0,0.0,9.633805166231468e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,7.115504558896646e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267517089844,0.0,0.0,9.633793524699286e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0004569852317217,288.2364196777344,294.1499938964844,281.4691162109375,279.910400390625,285.2254333496094,282.1438293457031,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917335706342783e-09,0.0009747954900376,-0.0066947825253009,0.0,0.0,0.0,-0.0062590586021542,60.0,-4.182436943054199,-0.0,-6.478724401404179e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.153247810900211e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,9.638820483814924e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,7.119208748918027e-05,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,9.638809569878504e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,0.0004572231555357,288.2309875488281,294.1499938964844,281.5406494140625,279.94659423828125,285.1612548828125,282.0809631347656,287.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753062040545,2.976624280393025e-09,0.0009753032354637,-0.00685013551265,0.0,0.0,0.0,-0.0062884539365768,60.0,-4.1405348777771,-0.0,-6.485466030881072e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.153247810900211e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,9.638820483814924e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,7.119208748918027e-05,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,9.638809569878504e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,0.0004572231555357,288.2309875488281,294.1499938964844,281.5406494140625,279.94659423828125,285.1612548828125,282.0809631347656,287.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753062040545,2.976624280393025e-09,0.0009753032354637,-0.00685013551265,0.0,0.0,0.0,-0.0062884539365768,60.0,-4.1405348777771,-0.0,-6.485466030881072e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
