time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199140,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,9.134587890002877e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.6191703050863e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32012939453125,0.0,0.0,7.104694668669254e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169250488281,0.0,0.0,9.61915939114988e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0004562910180538,288.2255554199219,294.1499938964844,281.6159362792969,279.9866638183594,285.0994567871094,282.033447265625,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097331777215,2.744083849037792e-09,0.0009733150363899,-0.0062408088706433,0.0,0.0,0.0,-0.0061731748282909,60.0,-4.087636470794678,-0.0,-6.459043788709097e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,9.134587890002877e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.6191703050863e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32012939453125,0.0,0.0,7.104694668669254e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169250488281,0.0,0.0,9.61915939114988e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0004562910180538,288.2255554199219,294.1499938964844,281.6159362792969,279.9866638183594,285.0994567871094,282.033447265625,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097331777215,2.744083849037792e-09,0.0009733150363899,-0.0062408088706433,0.0,0.0,0.0,-0.0061731748282909,60.0,-4.087636470794678,-0.0,-6.459043788709097e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.130343096330762e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,9.614699956728144e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,7.101392839103937e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.614689042791724e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,0.000456078996649,288.22021484375,294.1499938964844,281.6948547363281,280.0306701660156,285.0401611328125,282.00067138671875,287.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728639852255,2.6911439743315672e-09,0.0009728613076731,-0.0061020907014608,0.0,0.0,0.0,-0.0061469250358641,60.0,-4.030052661895752,-0.0,-6.453036149878244e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.130343096330762e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,9.614699956728144e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,7.101392839103937e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.614689042791724e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,0.000456078996649,288.22021484375,294.1499938964844,281.6948547363281,280.0306701660156,285.0401611328125,282.00067138671875,287.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728639852255,2.6911439743315672e-09,0.0009728613076731,-0.0061020907014608,0.0,0.0,0.0,-0.0061469250358641,60.0,-4.030052661895752,-0.0,-6.453036149878244e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,9.162039350485428e-05,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,9.648078412283212e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,7.126045966288075e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,9.64806749834679e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,0.0004576623032335,288.2148742675781,294.1499938964844,281.7773132324219,280.07867431640625,284.98321533203125,281.97607421875,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762397385202,3.0859976796193678e-09,0.0009762366535142,-0.0071367253549396,0.0,0.0,0.0,-0.0063426662236452,60.0,-3.981330633163452,-0.0,-6.49791260798338e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,9.162039350485428e-05,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,9.648078412283212e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,7.126045966288075e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,9.64806749834679e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,0.0004576623032335,288.2148742675781,294.1499938964844,281.7773132324219,280.07867431640625,284.98321533203125,281.97607421875,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762397385202,3.0859976796193678e-09,0.0009762366535142,-0.0071367253549396,0.0,0.0,0.0,-0.0063426662236452,60.0,-3.981330633163452,-0.0,-6.49791260798338e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058166503906,0.0,0.0,9.188736294163392e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,9.676190529717132e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,7.14680936653167e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.676179615780713e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,0.0004589958698488,288.21221923828125,294.1499938964844,281.81982421875,280.1042175292969,284.95562744140625,281.9663391113281,287.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790839394554,3.4185849706602767e-09,0.0009790805634111,-0.0080081857740879,0.0,0.0,0.0,-0.0065075438469648,60.0,-3.96131443977356,-0.0,-6.53583214216269e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,9.218960622092708e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30279541015625,0.0,0.0,9.708019206300378e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,7.170317985583097e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.708008292363957e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0004605056601576,288.2095642089844,294.1499938964844,281.8631591796875,280.1307983398437,284.9284973144531,281.9584655761719,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823039872571,3.795133096673453e-09,0.0009823002619668,-0.0089948121458292,0.0,0.0,0.0,-0.0066942139528691,60.0,-3.943013906478882,-0.0,-6.578897426834375e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,9.281117672799156e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,9.77347299340181e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,7.218661630759016e-05,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.773462079465388e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0004636105149984,288.2042541503906,294.1499938964844,281.9523010253906,280.18707275390625,284.8758544921875,281.9519958496094,287.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889266220852,4.569497669137945e-09,0.0009889220818877,-0.0110237067565321,0.0,0.0,0.0,-0.007078100927174,60.0,-3.908157348632813,-0.0,-6.667903562629365e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,9.281117672799156e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,9.77347299340181e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,7.218661630759016e-05,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.773462079465388e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0004636105149984,288.2042541503906,294.1499938964844,281.9523010253906,280.18707275390625,284.8758544921875,281.9519958496094,287.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889266220852,4.569497669137945e-09,0.0009889220818877,-0.0110237067565321,0.0,0.0,0.0,-0.007078100927174,60.0,-3.908157348632813,-0.0,-6.667903562629365e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.335349022876473e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.830581257119776e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,7.26084181223996e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,9.830570343183354e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,0.0004663194704335,288.19891357421875,294.1499938964844,282.04461669921875,280.24761962890625,284.82537841796875,281.9613342285156,287.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.2451225585059555e-09,0.0009946997743099,-0.0127937868237495,0.0,0.0,0.0,-0.0074130399152636,60.0,-3.870096683502197,-0.0,-6.746049052708258e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.335349022876473e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.830581257119776e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,7.26084181223996e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,9.830570343183354e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,0.0004663194704335,288.19891357421875,294.1499938964844,282.04461669921875,280.24761962890625,284.82537841796875,281.9613342285156,287.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.2451225585059555e-09,0.0009946997743099,-0.0127937868237495,0.0,0.0,0.0,-0.0074130399152636,60.0,-3.870096683502197,-0.0,-6.746049052708258e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,9.380699339089917e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,9.878337732516228e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,7.296114199561998e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,9.878326818579808e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,0.0004685848543886,288.1936340332031,294.1499938964844,282.1400146484375,280.3125,284.7771301269531,281.9883728027344,287.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995368309319,5.810105729864291e-09,0.0009995310101658,-0.0142739051952958,0.0,0.0,0.0,-0.007693126797676,60.0,-3.8256075382232666,-0.0,-6.811745834056637e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,9.380699339089917e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,9.878337732516228e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,7.296114199561998e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,9.878326818579808e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,0.0004685848543886,288.1936340332031,294.1499938964844,282.1400146484375,280.3125,284.7771301269531,281.9883728027344,287.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995368309319,5.810105729864291e-09,0.0009995310101658,-0.0142739051952958,0.0,0.0,0.0,-0.007693126797676,60.0,-3.8256075382232666,-0.0,-6.811745834056637e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,9.39457313506864e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.892947127809748e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,7.306904444703832e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.892936213873328e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,0.0004692778456956,288.1883544921875,294.1499938964844,282.23834228515625,280.3818664550781,284.7313842773437,282.03289794921875,287.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010164696723,5.9829092791119365e-09,0.0010010104160755,-0.0147265885025262,0.0,0.0,0.0,-0.0077788014896214,60.0,-3.7712690830230713,-0.0,-6.831903220927418e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,9.39457313506864e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.892947127809748e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,7.306904444703832e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.892936213873328e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,0.0004692778456956,288.1883544921875,294.1499938964844,282.23834228515625,280.3818664550781,284.7313842773437,282.03289794921875,287.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010164696723,5.9829092791119365e-09,0.0010010104160755,-0.0147265885025262,0.0,0.0,0.0,-0.0077788014896214,60.0,-3.7712690830230713,-0.0,-6.831903220927418e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,9.391380444867536e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,9.889584907796234e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,7.304421887965873e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.889574721455574e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,0.0004691183858085,288.1856994628906,294.1499938964844,282.2886047363281,280.4182434082031,284.7095031738281,282.0597839355469,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006759548559,5.943109560035964e-09,0.0010006700176745,-0.014622326940298,0.0,0.0,0.0,-0.0077590704895555,60.0,-3.7380270957946777,-0.0,-6.827257692521016e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.390424384037031e-05,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.888577915262432e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,7.303677557501942e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,9.888567728921772e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,0.0004690706264227,288.18310546875,294.1499938964844,282.33953857421875,280.4557800292969,284.688232421875,282.0891418457031,287.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005737422034,5.931169777539935e-09,0.001000567805022,-0.0145910503342747,0.0,0.0,0.0,-0.0077531510032713,60.0,-3.703222751617432,-0.0,-6.825865028758926e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,9.38769881031476e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.885707549983636e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,7.301557343453169e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,9.885697363642976e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0004689344787038,288.1778869628906,294.1499938964844,282.4434509277344,280.53436279296875,284.6476745605469,282.15496826171875,287.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002829367294,5.8971583172251485e-09,0.001000276999548,-0.0145019516348838,0.0,0.0,0.0,-0.0077362903393805,60.0,-3.631093740463257,-0.0,-6.821896647579706e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,9.38769881031476e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.885707549983636e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,7.301557343453169e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,9.885697363642976e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0004689344787038,288.1778869628906,294.1499938964844,282.4434509277344,280.53436279296875,284.6476745605469,282.15496826171875,287.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002829367294,5.8971583172251485e-09,0.001000276999548,-0.0145019516348838,0.0,0.0,0.0,-0.0077362903393805,60.0,-3.631093740463257,-0.0,-6.821896647579706e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.386370948050172e-05,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.88430911093019e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,7.300524157471955e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,9.88429892458953e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,0.0004688681510742,288.1727294921875,294.1499938964844,282.54998779296875,280.6177062988281,284.6097106933594,282.2288818359375,287.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.880562259363842e-09,0.0010001349728554,-0.0144584756344556,0.0,0.0,0.0,-0.007728062570095,60.0,-3.556995391845703,-0.0,-6.819961129167498e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.386370948050172e-05,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.88430911093019e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,7.300524157471955e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,9.88429892458953e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,0.0004688681510742,288.1727294921875,294.1499938964844,282.54998779296875,280.6177062988281,284.6097106933594,282.2288818359375,287.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.880562259363842e-09,0.0010001349728554,-0.0144584756344556,0.0,0.0,0.0,-0.007728062570095,60.0,-3.556995391845703,-0.0,-6.819961129167498e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,9.38788361963816e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,9.885902545647696e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,7.30170140741393e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,9.885892359307036e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,0.0004689437337219,288.1676025390625,294.1499938964844,282.6585693359375,280.70709228515625,284.57440185546875,282.3101501464844,287.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899365884687313e-09,0.0010002957424148,-0.0145077342167496,0.0,0.0,0.0,-0.0077373837120831,60.0,-3.482017517089844,-0.0,-6.822153864050051e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,9.38788361963816e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,9.885902545647696e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,7.30170140741393e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,9.885892359307036e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,0.0004689437337219,288.1676025390625,294.1499938964844,282.6585693359375,280.70709228515625,284.57440185546875,282.3101501464844,287.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899365884687313e-09,0.0010002957424148,-0.0145077342167496,0.0,0.0,0.0,-0.0077373837120831,60.0,-3.482017517089844,-0.0,-6.822153864050051e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,9.391210187459365e-05,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.889405191643164e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,7.304288010345772e-05,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.889395005302504e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0004691099165938,288.1625061035156,294.1499938964844,282.7686462402344,280.8034362792969,284.5415344238281,282.3976745605469,287.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006556985899,5.940762992651116e-09,0.0010006497614085,-0.0146161811426281,0.0,0.0,0.0,-0.0077579063363373,60.0,-3.406669855117798,-0.0,-6.826984133567748e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,9.391210187459365e-05,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.889405191643164e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,7.304288010345772e-05,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.889395005302504e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0004691099165938,288.1625061035156,294.1499938964844,282.7686462402344,280.8034362792969,284.5415344238281,282.3976745605469,287.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006556985899,5.940762992651116e-09,0.0010006497614085,-0.0146161811426281,0.0,0.0,0.0,-0.0077579063363373,60.0,-3.406669855117798,-0.0,-6.826984133567748e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,9.392882202519104e-05,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568054199219,0.0,0.0,9.891165973385796e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,7.305588951567188e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,9.891155787045136e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,0.0004691934445872,288.15997314453125,294.1499938964844,282.8242492675781,280.8540954589844,284.526123046875,282.4437866210937,287.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008335812017,5.961571236667851e-09,0.0010008276440203,-0.0146706905215978,0.0,0.0,0.0,-0.0077682216651737,60.0,-3.3686890602111816,-0.0,-6.829412768638576e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.395687084179372e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,9.894119284581392e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567443847656,0.0,0.0,7.30777028365992e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,9.894109098240732e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0004693335504271,288.1574401855469,294.1499938964844,282.8802185058594,280.9063415527344,284.5113220214844,282.4911499023437,287.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011320700868,5.996490415327571e-09,0.0010011261329054,-0.0147621659561991,0.0,0.0,0.0,-0.0077855321578681,60.0,-3.330561399459839,-0.0,-6.833488441770896e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,9.378877439303324e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,9.876417607301846e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,7.294696115422994e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,9.876408148556948e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,0.0004684938758146,288.1524353027344,294.1499938964844,282.9933166503906,281.0154113769531,284.4835510253906,282.5878295898437,287.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993423009291,5.787012202773667e-09,0.000999336480163,-0.0142134046182036,0.0,0.0,0.0,-0.0076816929504275,60.0,-3.251095056533813,-0.0,-6.809054298173578e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,9.378877439303324e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,9.876417607301846e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,7.294696115422994e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,9.876408148556948e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,0.0004684938758146,288.1524353027344,294.1499938964844,282.9933166503906,281.0154113769531,284.4835510253906,282.5878295898437,287.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993423009291,5.787012202773667e-09,0.000999336480163,-0.0142134046182036,0.0,0.0,0.0,-0.0076816929504275,60.0,-3.251095056533813,-0.0,-6.809054298173578e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.331493492936715e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,9.8265205451753e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,7.25784120731987e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,9.8265110864304e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,0.0004661269776988,288.1474609375,294.1499938964844,283.10791015625,281.1302490234375,284.4583435058594,282.6800842285156,287.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942931355908,5.196603591883786e-09,0.0009942880133166,-0.0126666724681854,0.0,0.0,0.0,-0.0073890020139515,60.0,-3.1602859497070312,-0.0,-6.740421554241038e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.331493492936715e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,9.8265205451753e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,7.25784120731987e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,9.8265110864304e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,0.0004661269776988,288.1474609375,294.1499938964844,283.10791015625,281.1302490234375,284.4583435058594,282.6800842285156,287.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942931355908,5.196603591883786e-09,0.0009942880133166,-0.0126666724681854,0.0,0.0,0.0,-0.0073890020139515,60.0,-3.1602859497070312,-0.0,-6.740421554241038e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.27454311749898e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,9.766548464540392e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,7.213545904960483e-05,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,9.766539005795494e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0004632821655832,288.1425476074219,294.1499938964844,283.2240295410156,281.2504272460937,284.4357604980469,282.76483154296875,287.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487003213426988e-09,0.000988220446743,-0.010807566344738,0.0,0.0,0.0,-0.0070372242480516,60.0,-3.0636980533599854,-0.0,-6.658392948111215e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.27454311749898e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,9.766548464540392e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,7.213545904960483e-05,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,9.766539005795494e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0004632821655832,288.1425476074219,294.1499938964844,283.2240295410156,281.2504272460937,284.4357604980469,282.76483154296875,287.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487003213426988e-09,0.000988220446743,-0.010807566344738,0.0,0.0,0.0,-0.0070372242480516,60.0,-3.0636980533599854,-0.0,-6.658392948111215e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.21049213502556e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,9.69909960986115e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,7.163728878367692e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.699090151116252e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,0.0004600826941896,288.1376953125,294.1499938964844,283.34161376953125,281.37554931640625,284.4157409667969,282.8394470214844,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813997894525,3.68894537139397e-09,0.0009813961805775,-0.0087165785953402,0.0,0.0,0.0,-0.0066415918990969,60.0,-2.963616371154785,-0.0,-6.566737908997311e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.21049213502556e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,9.69909960986115e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,7.163728878367692e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.699090151116252e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,0.0004600826941896,288.1376953125,294.1499938964844,283.34161376953125,281.37554931640625,284.4157409667969,282.8394470214844,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813997894525,3.68894537139397e-09,0.0009813961805775,-0.0087165785953402,0.0,0.0,0.0,-0.0066415918990969,60.0,-2.963616371154785,-0.0,-6.566737908997311e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,9.18059959076345e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,9.667621634434909e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,7.140478555811569e-05,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,9.66761217569001e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.000458589522168,288.13531494140625,294.1499938964844,283.4009704589844,281.4398498535156,284.40673828125,282.87237548828125,287.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782143170014,3.3164966328769196e-09,0.0009782110573723,-0.0077406875789165,0.0,0.0,0.0,-0.0064569516107439,60.0,-2.9133167266845703,-0.0,-6.524180662381697e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,9.155812585959212e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,9.641519136494026e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,7.121200178517029e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308654785156,0.0,0.0,9.641510405344889e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0004573513579089,288.1329345703125,294.1499938964844,283.460693359375,281.50518798828125,284.3983154296875,282.9029235839844,287.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.0076559021097182e-09,0.0009755696519277,-0.0069314460270106,0.0,0.0,0.0,-0.0063038431107997,60.0,-2.8637020587921143,-0.0,-6.488996007192327e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,9.132360719377176e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,9.616823081159964e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,7.102959352778271e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.616814350010829e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,0.0004561798996292,288.1282043457031,294.1499938964844,283.5812683105469,281.6388854980469,284.3832702636719,282.96051025390625,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715427216415378e-09,0.0009730694582685,-0.0061657200567424,0.0,0.0,0.0,-0.0061589661054313,60.0,-2.7697508335113525,-0.0,-6.455791634607523e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
