time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201480,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,9.132360719377176e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,9.616823081159964e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,7.102959352778271e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.616814350010829e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,0.0004561798996292,288.1282043457031,294.1499938964844,283.5812683105469,281.6388854980469,284.3832702636719,282.96051025390625,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715427216415378e-09,0.0009730694582685,-0.0061657200567424,0.0,0.0,0.0,-0.0061589661054313,60.0,-2.7697508335113525,-0.0,-6.455791634607523e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,9.145852527581157e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.63103084359318e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,7.113452738849446e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,9.631022112444045e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.000456853857031,288.1235046386719,294.1499938964844,283.70330810546875,281.7762145996094,284.37060546875,283.0233764648437,287.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745084680616,2.883479455206838e-09,0.0009745055576786,-0.0066060698591172,0.0,0.0,0.0,-0.0062422724440693,60.0,-2.685628890991211,-0.0,-6.474876101947302e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,9.145852527581157e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.63103084359318e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,7.113452738849446e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22186279296875,0.0,0.0,9.631022112444045e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.000456853857031,288.1235046386719,294.1499938964844,283.70330810546875,281.7762145996094,284.37060546875,283.0233764648437,287.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745084680616,2.883479455206838e-09,0.0009745055576786,-0.0066060698591172,0.0,0.0,0.0,-0.0062422724440693,60.0,-2.685628890991211,-0.0,-6.474876101947302e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.162195055978371e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.648239938542248e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,7.126163836801425e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.64823120739311e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,0.0004576701903715,288.11883544921875,294.1499938964844,283.82684326171875,281.91668701171875,284.36016845703125,283.0986328125,287.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762502158991,3.087047506511453e-09,0.0009762471308931,-0.0071394746191799,0.0,0.0,0.0,-0.006343194283545,60.0,-2.6067469120025635,-0.0,-6.498031979162988e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.162195055978371e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.648239938542248e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,7.126163836801425e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.64823120739311e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,0.0004576701903715,288.11883544921875,294.1499938964844,283.82684326171875,281.91668701171875,284.36016845703125,283.0986328125,287.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762502158991,3.087047506511453e-09,0.0009762471308931,-0.0071394746191799,0.0,0.0,0.0,-0.006343194283545,60.0,-2.6067469120025635,-0.0,-6.498031979162988e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,9.153219434665516e-05,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,9.63878774200566e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.119181827874854e-05,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,9.638779010856524e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,0.0004572218458633,288.1141967773437,294.1499938964844,283.95184326171875,282.0599365234375,284.35205078125,283.1796875,287.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-2.522936582565308,-0.0,-6.48530189550911e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,9.153219434665516e-05,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,9.63878774200566e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.119181827874854e-05,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,9.638779010856524e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,0.0004572218458633,288.1141967773437,294.1499938964844,283.95184326171875,282.0599365234375,284.35205078125,283.1796875,287.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-2.522936582565308,-0.0,-6.48530189550911e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,9.155699808616193e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.641400538384914e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,7.121111411834136e-05,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,9.641391807235776e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21209716796875,0.0,0.0,0.0004573457699734,288.1119079589844,294.1499938964844,284.014892578125,282.1324157714844,284.348876953125,283.220947265625,287.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975557253696,3.0060671729614796e-09,0.0009755542268976,-0.006927284412086,0.0,0.0,0.0,-0.0063030463643372,60.0,-2.479734420776367,-0.0,-6.488815529337445e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,9.1293579316698e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.61366022238508e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109375,0.0,0.0,7.100623042788357e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085266113281,0.0,0.0,9.613652218831704e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,0.000456029898487,288.109619140625,294.1499938964844,284.0783386230469,282.2054138183594,284.3463134765625,283.2606506347656,287.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727524593472,2.677853272459174e-09,0.0009727497817948,-0.0060672624967992,0.0,0.0,0.0,-0.0061403471045196,60.0,-2.4349007606506348,-0.0,-6.451528378192961e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.094687993638216e-05,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,9.57715164986439e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,7.073657616274431e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,9.577143646311016e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,0.0004542981041595,288.10504150390625,294.1499938964844,284.2062683105469,282.3526916503906,284.34283447265625,283.3287353515625,287.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690573788248,2.2458717108264636e-09,0.0009690551669336,-0.0049353213980793,0.0,0.0,0.0,-0.0059261918067932,60.0,-2.339885234832764,-0.0,-6.402616747891443e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.094687993638216e-05,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,9.57715164986439e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,7.073657616274431e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,9.577143646311016e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,0.0004542981041595,288.10504150390625,294.1499938964844,284.2062683105469,282.3526916503906,284.34283447265625,283.3287353515625,287.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690573788248,2.2458717108264636e-09,0.0009690551669336,-0.0049353213980793,0.0,0.0,0.0,-0.0059261918067932,60.0,-2.339885234832764,-0.0,-6.402616747891443e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.051890083355828e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,9.532083640806376e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,7.040370110189542e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,9.53207490965724e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,0.0004521602531895,288.1005554199219,294.1499938964844,284.335693359375,282.50128173828125,284.3416442871094,283.3819885253906,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644971578381,1.712625596894668e-09,0.000964495469816,-0.003538005053997,0.0,0.0,0.0,-0.0056618391536176,60.0,-2.243529319763184,-0.0,-6.342494884847838e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.051890083355828e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,9.532083640806376e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,7.040370110189542e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,9.53207490965724e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,0.0004521602531895,288.1005554199219,294.1499938964844,284.335693359375,282.50128173828125,284.3416442871094,283.3819885253906,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644971578381,1.712625596894668e-09,0.000964495469816,-0.003538005053997,0.0,0.0,0.0,-0.0056618391536176,60.0,-2.243529319763184,-0.0,-6.342494884847838e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,9.021691948873922e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.500283340457828e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,7.016882591415197e-05,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,9.500275336904453e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,0.0004506518016569,288.0960693359375,294.1499938964844,284.466552734375,282.6507263183594,284.3427429199219,283.4171447753906,287.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612782741896,1.336355359704555e-09,0.0009612769354134,-0.0025520159397274,0.0,0.0,0.0,-0.0054753003641963,60.0,-2.146944999694824,-0.0,-6.300242461065865e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,9.021691948873922e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.500283340457828e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,7.016882591415197e-05,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,9.500275336904453e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,0.0004506518016569,288.0960693359375,294.1499938964844,284.466552734375,282.6507263183594,284.3427429199219,283.4171447753906,287.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612782741896,1.336355359704555e-09,0.0009612769354134,-0.0025520159397274,0.0,0.0,0.0,-0.0054753003641963,60.0,-2.146944999694824,-0.0,-6.300242461065865e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,9.015823161462322e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.49410314206034e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,7.012317655608058e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.494095138506964e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.0004503586678765,288.0916748046875,294.1499938964844,284.598876953125,282.8005065917969,284.3460693359375,283.44580078125,287.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606520761735,1.263201654388979e-09,0.0009606508538126,-0.0023603215813636,0.0,0.0,0.0,-0.0054390323348343,60.0,-2.0546836853027344,-0.0,-6.292044929523399e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,9.015823161462322e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.49410314206034e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,7.012317655608058e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.494095138506964e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.0004503586678765,288.0916748046875,294.1499938964844,284.598876953125,282.8005065917969,284.3460693359375,283.44580078125,287.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606520761735,1.263201654388979e-09,0.0009606508538126,-0.0023603215813636,0.0,0.0,0.0,-0.0054390323348343,60.0,-2.0546836853027344,-0.0,-6.292044929523399e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,9.016039257403464e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,9.494330151937902e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,7.012485730228946e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.494322148384526e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.0004503694362938,288.0894470214844,294.1499938964844,284.66558837890625,282.8753662109375,284.3486022949219,283.4606628417969,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606749517843,1.2658715187185972e-09,0.0009606736712157,-0.0023673179093748,0.0,0.0,0.0,-0.0054403557442128,60.0,-2.009777784347534,-0.0,-6.29234335747242e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,9.015205432660878e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.493452671449631e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,7.011837442405522e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,9.493444667896256e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,0.0004503278178162,288.0872802734375,294.1499938964844,284.732666015625,282.9501342773437,284.3516845703125,283.4760437011719,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605861268937,1.255472836803051e-09,0.0009605849045328,-0.0023400685749948,0.0,0.0,0.0,-0.0054352013394236,60.0,-1.9649156332015991,-0.0,-6.291178777928509e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,9.00894301594235e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,9.486857743468136e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,7.006966916378587e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,9.48685046751052e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,0.0004500150098465,288.0829162597656,294.1499938964844,284.8678894042969,283.0990905761719,284.359375,283.5061950683594,287.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599187178537,1.177416608655335e-09,0.0009599175537005,-0.0021355261560529,0.0,0.0,0.0,-0.0053965062834322,60.0,-1.874272465705872,-0.0,-6.282437681193187e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,9.00894301594235e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,9.486857743468136e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,7.006966916378587e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,9.48685046751052e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,0.0004500150098465,288.0829162597656,294.1499938964844,284.8678894042969,283.0990905761719,284.359375,283.5061950683594,287.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599187178537,1.177416608655335e-09,0.0009599175537005,-0.0021355261560529,0.0,0.0,0.0,-0.0053965062834322,60.0,-1.874272465705872,-0.0,-6.282437681193187e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,4.485491444938816e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,4.723441816167906e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,3.488720903987996e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,4.723438178189099e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,0.0002240594039903,288.0825500488281,294.1499938964844,285.00457763671875,283.2468566894531,284.36785888671875,283.5324401855469,287.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007790070376358,8.99330887538241e-10,0.0007790061063133,-0.0015853482764214,0.0,0.0,0.0,-0.0043419473804533,60.0,-1.5780577659606934,-0.0,-1.5574004308405165e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,4.485491444938816e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,4.723441816167906e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,3.488720903987996e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,4.723438178189099e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,0.0002240594039903,288.0825500488281,294.1499938964844,285.00457763671875,283.2468566894531,284.36785888671875,283.5324401855469,287.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007790070376358,8.99330887538241e-10,0.0007790061063133,-0.0015853482764214,0.0,0.0,0.0,-0.0043419473804533,60.0,-1.5780577659606934,-0.0,-1.5574004308405165e-08,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,3.424008173169568e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,3.605648089433089e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,2.6631214495864697e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,3.605645179050043e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.0001710361539153,288.0827941894531,294.1499938964844,285.1427001953125,283.3929443359375,284.3751525878906,283.5640563964844,287.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004628952592611,5.545338632728658e-10,0.0004628947062883,-0.0009949838276952,0.0,0.0,0.0,-0.002592378295958,60.0,-0.9298824071884156,-0.0,-9.075063367447456e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,3.424008173169568e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,3.605648089433089e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,2.6631214495864697e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,3.605645179050043e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.0001710361539153,288.0827941894531,294.1499938964844,285.1427001953125,283.3929443359375,284.3751525878906,283.5640563964844,287.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004628952592611,5.545338632728658e-10,0.0004628947062883,-0.0009949838276952,0.0,0.0,0.0,-0.002592378295958,60.0,-0.9298824071884156,-0.0,-9.075063367447456e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,2.373844108660705e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,2.4997740183607675e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,1.846325903898105e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,2.499772017472424e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,0.0001185783330583,288.08740234375,294.1499938964844,285.2822570800781,283.5367736816406,284.3807373046875,283.58221435546875,287.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529427874833,3.163667938732573e-10,0.0002529424673411,-0.0005787912523373,0.0,0.0,0.0,-0.0014247546205297,60.0,-0.5827006697654724,-0.0,-4.3619876599620966e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,2.373844108660705e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,2.4997740183607675e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,1.846325903898105e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,2.499772017472424e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,0.0001185783330583,288.08740234375,294.1499938964844,285.2822570800781,283.5367736816406,284.3807373046875,283.58221435546875,287.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529427874833,3.163667938732573e-10,0.0002529424673411,-0.0005787912523373,0.0,0.0,0.0,-0.0014247546205297,60.0,-0.5827006697654724,-0.0,-4.3619876599620966e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,1.84552300197538e-05,297.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,1.9434259229456075e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,1.4354088307300115e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,1.9434242858551443e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,9.218761988449842e-05,288.0890197753906,294.1499938964844,285.3525695800781,283.6076965332031,284.3821105957031,283.5885009765625,287.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966469717444,2.4595533942850523e-10,0.0001966467243619,-0.0004499741480685,0.0,0.0,0.0,-0.0011076561640948,60.0,-0.4433212578296661,-0.0,-2.636446172488149e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900329589844,0.0,0.0,1.4820800970483106e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,1.560702730785124e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,1.1527306924108416e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,1.5607014574925415e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,7.403291238006204e-05,288.0902404785156,294.1499938964844,285.4232482910156,283.6778259277344,284.3830871582031,283.5932312011719,287.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579198724357,1.9751783542076848e-10,0.0001579196832608,-0.0003613581357058,0.0,0.0,0.0,-0.0008895175415091,60.0,-0.3387192487716675,-0.0,-1.7002913521579899e-09,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,1.0535685760260094e-05,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,1.10945920823724e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,8.194434485631064e-06,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,1.1094582987425383e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,5.262788909021765e-05,288.0919189453125,294.1499938964844,285.565673828125,283.8155517578125,284.38433837890625,283.59967041015625,287.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122604662668,1.4040951734628488e-10,0.0001122603207477,-0.0002568787604104,0.0,0.0,0.0,-0.0006323310662992,60.0,-0.2084679752588272,-0.0,-8.592224154391204e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,1.0535685760260094e-05,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,1.10945920823724e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,8.194434485631064e-06,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,1.1094582987425383e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,5.262788909021765e-05,288.0919189453125,294.1499938964844,285.565673828125,283.8155517578125,284.38433837890625,283.59967041015625,287.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122604662668,1.4040951734628488e-10,0.0001122603207477,-0.0002568787604104,0.0,0.0,0.0,-0.0006323310662992,60.0,-0.2084679752588272,-0.0,-8.592224154391204e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,7.393259693344589e-06,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,7.785463822074234e-06,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,5.7503216339682695e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,7.785457455611322e-06,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,3.693083272082731e-05,288.0928955078125,294.1499938964844,285.7095031738281,283.9493408203125,284.38507080078125,283.6035461425781,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877737516537309e-05,9.853055871200668e-11,7.87772805779241e-05,-0.0001802612678147,0.0,0.0,0.0,-0.0004437303578015,60.0,-0.1360428035259246,-0.0,-4.231086869754817e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,7.393259693344589e-06,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,7.785463822074234e-06,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,5.7503216339682695e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,7.785457455611322e-06,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,3.693083272082731e-05,288.0928955078125,294.1499938964844,285.7095031738281,283.9493408203125,284.38507080078125,283.6035461425781,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877737516537309e-05,9.853055871200668e-11,7.87772805779241e-05,-0.0001802612678147,0.0,0.0,0.0,-0.0004437303578015,60.0,-0.1360428035259246,-0.0,-4.231086869754817e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,4.334344339440577e-06,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,4.564276878227247e-06,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,3.371161938048317e-06,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,4.56427324024844e-06,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,2.1650930648320355e-05,288.0933532714844,294.1499938964844,285.8547668457031,284.0786437988281,284.3853759765625,283.60528564453125,287.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618402817868628e-05,5.7764452943143134e-11,4.618397360900417e-05,-0.0001056797846104,0.0,0.0,0.0,-0.0002601413289085,60.0,-0.0833705589175224,-0.0,-1.45420911423777e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,4.334344339440577e-06,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,4.564276878227247e-06,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,3.371161938048317e-06,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,4.56427324024844e-06,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,2.1650930648320355e-05,288.0933532714844,294.1499938964844,285.8547668457031,284.0786437988281,284.3853759765625,283.60528564453125,287.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618402817868628e-05,5.7764452943143134e-11,4.618397360900417e-05,-0.0001056797846104,0.0,0.0,0.0,-0.0002601413289085,60.0,-0.0833705589175224,-0.0,-1.45420911423777e-10,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,2.0109271190449363e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,2.1176044810999883e-06,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,1.5640567880836898e-06,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,2.11760288948426e-06,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,1.0044989721791351e-05,288.0934753417969,294.1499938964844,286.00146484375,284.2028503417969,284.3854675292969,283.6058044433594,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1427335013868287e-05,2.6800096863954792e-11,2.142730772902724e-05,-4.903060835204087e-05,0.0,0.0,0.0,-0.0001206939778057,60.0,-0.0427292324602603,-0.0,-3.1302040820468946e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,2.0109271190449363e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,2.1176044810999883e-06,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,1.5640567880836898e-06,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,2.11760288948426e-06,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,1.0044989721791351e-05,288.0934753417969,294.1499938964844,286.00146484375,284.2028503417969,284.3854675292969,283.6058044433594,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1427335013868287e-05,2.6800096863954792e-11,2.142730772902724e-05,-4.903060835204087e-05,0.0,0.0,0.0,-0.0001206939778057,60.0,-0.0427292324602603,-0.0,-3.1302040820468946e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,1.2502520121415728e-06,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,1.3165765722078504e-06,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.724196843308164e-07,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,1.3165754353394732e-06,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,6.245262738957536e-06,288.0934753417969,294.1499938964844,286.0753479003906,284.2628479003906,284.385498046875,283.6058959960937,287.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322092854650693e-05,1.6662496035713126e-11,1.3322075574251356e-05,-3.048391045012977e-05,0.0,0.0,0.0,-7.503948290832341e-05,60.0,-0.0284115746617317,-0.0,-1.2099715326896464e-11,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,7.011387879174436e-07,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,7.383333695543115e-07,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,5.453309768199688e-07,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,7.383328011201229e-07,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,3.502330400806386e-06,288.09344482421875,294.1499938964844,286.1495666503906,284.32135009765625,284.385498046875,283.6058959960937,287.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.47100875742035e-06,9.344301374336617e-12,7.470999662473332e-06,-1.709532443783246e-05,0.0,0.0,0.0,-4.20820142608136e-05,60.0,-0.0176388248801231,-0.0,-3.805291585307069e-12,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
