time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203820,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,1.3120380515374566e-07,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,1.38164011787012e-07,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,1.0204755795939493e-07,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,1.3816391231102898e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,6.553896128025372e-07,288.09344482421875,294.1499938964844,286.299072265625,284.4334716796875,284.385498046875,283.6058959960937,287.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.398080257786205e-06,1.7486309709241477e-12,1.3980785524836392e-06,-3.199095317540923e-06,0.0,0.0,0.0,-7.874972652643919e-06,60.0,-0.0053069666028022,-0.0,-1.3325172671004026e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,1.3120380515374566e-07,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,1.38164011787012e-07,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,1.0204755795939493e-07,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,1.3816391231102898e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,6.553896128025372e-07,288.09344482421875,294.1499938964844,286.299072265625,284.4334716796875,284.385498046875,283.6058959960937,287.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.398080257786205e-06,1.7486309709241477e-12,1.3980785524836392e-06,-3.199095317540923e-06,0.0,0.0,0.0,-7.874972652643919e-06,60.0,-0.0053069666028022,-0.0,-1.3325172671004026e-13,0.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.0,0.050000000745058,-3.397361503232332e-09,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.050000000745058,-3.577587781578017e-09,298.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19384765625,0.0,0.050000000745058,-2.642396301766325e-09,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.050000000745058,-3.577584894998153e-09,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.050000000745058,-1.6970510330338584e-08,288.09344482421875,291.1499938964844,286.45001220703125,284.5386047363281,284.385498046875,283.6058959960937,287.6170349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.61996725928293e-08,-4.5273792446129744e-14,-3.619962640755149e-08,8.283376473627868e-08,0.0,0.0,0.0,2.039014361798764e-07,60.0,-0.0010136562632396,-0.0,-8.934361252573001e-17,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.0,0.050000000745058,-3.397361503232332e-09,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.050000000745058,-3.577587781578017e-09,298.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19384765625,0.0,0.050000000745058,-2.642396301766325e-09,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.050000000745058,-3.577584894998153e-09,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.050000000745058,-1.6970510330338584e-08,288.09344482421875,291.1499938964844,286.45001220703125,284.5386047363281,284.385498046875,283.6058959960937,287.6170349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.61996725928293e-08,-4.5273792446129744e-14,-3.619962640755149e-08,8.283376473627868e-08,0.0,0.0,0.0,2.039014361798764e-07,60.0,-0.0010136562632396,-0.0,-8.934361252573001e-17,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.6340338587760925,0.050000000745058,0.0408416055142879,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.6340338587760925,0.050000000745058,0.0430081821978092,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8008117675781,0.6340338587760925,0.050000000745058,0.0317657031118869,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002319335937,0.6340338587760925,0.050000000745058,0.0430081747472286,297.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.6340338587760925,0.050000000745058,0.204012244939804,287.7348327636719,291.1499938964844,286.5262756347656,284.5895690917969,293.3126525878906,294.8378601074219,287.7108154296875,1.0,0.1097119152545929,0.0118281487375497,0.0118281487375497,1.0,1.0,-0.4351606667041778,8.918858611650649e-07,0.4351597726345062,-0.1325321942567825,0.0,0.0,0.0,10.18436336517334,60.0,831.2500610351562,-0.0,12.279129981994627,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609436035156,0.6313425898551941,0.050000000745058,0.0452360846102237,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609436035156,0.6313425898551941,0.050000000745058,0.0476357750594615,297.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609741210937,0.6313425898551941,0.050000000745058,0.0351836234331131,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609436035156,0.6313425898551941,0.050000000745058,0.0476357750594615,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609436035156,0.6313425898551941,0.050000000745058,0.225963607430458,288.1154479980469,291.1499938964844,286.6034240722656,284.6410522460937,294.47149658203125,297.7026062011719,288.562744140625,1.0,0.1210937425494194,0.0236562974750995,0.0236562974750995,1.0,1.0,-0.4819976389408111,3.836635642073816e-06,0.4819937944412231,-0.1438874155282974,0.0,0.0,0.0,12.500288009643556,60.0,1710.35400390625,-0.0,16.68128204345703,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0456806682050228,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0481039434671402,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0355294086039066,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0481039434671402,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.2281844019889831,289.6148986816406,291.1499938964844,286.76031494140625,284.74542236328125,294.5102844238281,297.809814453125,289.8910827636719,1.0,0.1406052559614181,0.0473125949501991,0.0473125949501991,1.0,1.0,-0.4867364466190338,4.272678052075207e-05,0.4866937398910522,-0.1449912786483764,0.0,0.0,0.0,20.01247978210449,60.0,1677.560791015625,-0.0,23.19175148010254,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0456806682050228,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0481039434671402,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0355294086039066,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.0481039434671402,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5709877610206604,0.050000000745058,0.2281844019889831,289.6148986816406,291.1499938964844,286.76031494140625,284.74542236328125,294.5102844238281,297.809814453125,289.8910827636719,1.0,0.1406052559614181,0.0473125949501991,0.0473125949501991,1.0,1.0,-0.4867364466190338,4.272678052075207e-05,0.4866937398910522,-0.1449912786483764,0.0,0.0,0.0,20.01247978210449,60.0,1677.560791015625,-0.0,23.19175148010254,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08135986328125,0.5492415428161621,0.050000000745058,0.0458179265260696,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08135986328125,0.5492415428161621,0.050000000745058,0.0482484847307205,297.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08135986328125,0.5492415428161621,0.050000000745058,0.0356361642479896,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08135986328125,0.5492415428161621,0.050000000745058,0.0482484847307205,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.08135986328125,0.5492415428161621,0.050000000745058,0.2288700342178344,290.1310119628906,291.1499938964844,286.8399353027344,284.7982177734375,294.5405578613281,297.8155822753906,290.3711853027344,1.0,0.1490137428045272,0.0591407418251037,0.0591407418251037,1.0,1.0,-0.4881990551948547,0.0001228845794685,0.4880761504173279,-0.1452710479497909,0.0,0.0,0.0,23.679851531982425,60.0,1530.790283203125,-0.0,26.346309661865234,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484619140625,0.5324389934539795,0.050000000745058,0.0459493920207023,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484619140625,0.5324389934539795,0.050000000745058,0.0483869202435016,297.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484619140625,0.5324389934539795,0.050000000745058,0.0357384160161018,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484619140625,0.5324389934539795,0.050000000745058,0.0483869202435016,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484619140625,0.5324389934539795,0.050000000745058,0.2295267283916473,290.5932006835937,291.1499938964844,286.9203186035156,284.8514404296875,294.5744323730469,297.8302001953125,290.8144836425781,1.0,0.1565810292959213,0.2473125904798507,0.2473125904798507,0.997330904006958,1.0,-0.4896000623703003,0.0329198129475116,0.4566802382469177,-0.1129694730043411,0.0,0.0,0.0,27.19940948486328,60.0,1389.4052734375,-0.0,29.380006790161133,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0461895167827606,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0486397854983806,297.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0359251797199249,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0486397854983806,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.2307261973619461,291.41668701171875,291.1499938964844,287.083251953125,284.9588623046875,294.0462341308594,297.874267578125,291.5987243652344,1.0,0.1694024503231048,0.6236562728881836,0.6236562728881836,0.991992712020874,1.0,-0.4921589195728302,0.1864627301692962,0.3056961894035339,0.0392791368067264,0.0,0.0,0.0,33.64047622680664,60.0,1061.8671875,-0.0,34.94672775268555,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0461895167827606,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0486397854983806,297.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0359251797199249,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.0486397854983806,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.509536862373352,0.050000000745058,0.2307261973619461,291.41668701171875,291.1499938964844,287.083251953125,284.9588623046875,294.0462341308594,297.874267578125,291.5987243652344,1.0,0.1694024503231048,0.6236562728881836,0.6236562728881836,0.991992712020874,1.0,-0.4921589195728302,0.1864627301692962,0.3056961894035339,0.0392791368067264,0.0,0.0,0.0,33.64047622680664,60.0,1061.8671875,-0.0,34.94672775268555,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0463934876024723,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0488545782864093,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0360838249325752,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0488545782864093,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.2317450791597366,291.9003295898437,291.1499938964844,287.2488098144531,285.0674133300781,293.27020263671875,297.9270324707031,291.97442626953125,1.0,0.1795580834150314,1.0,1.0,0.98665452003479,1.0,-0.4943322539329529,0.2159465104341507,0.2783857583999634,0.0681139752268791,0.0,0.0,0.0,39.09868621826172,60.0,543.2035522460938,-0.0,39.74155807495117,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0463934876024723,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0488545782864093,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0360838249325752,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.0488545782864093,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.4954353272914886,0.050000000745058,0.2317450791597366,291.9003295898437,291.1499938964844,287.2488098144531,285.0674133300781,293.27020263671875,297.9270324707031,291.97442626953125,1.0,0.1795580834150314,1.0,1.0,0.98665452003479,1.0,-0.4943322539329529,0.2159465104341507,0.2783857583999634,0.0681139752268791,0.0,0.0,0.0,39.09868621826172,60.0,543.2035522460938,-0.0,39.74155807495117,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.0465621650218963,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.04903220012784,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.0362150184810161,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.04903220012784,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.2325876504182815,292.2073059082031,290.6499938964844,287.4167175292969,285.1768493652344,293.3542175292969,297.97900390625,292.2845153808594,1.0,0.1875162720680236,1.0,1.0,0.987389862537384,1.0,-0.4961296617984772,0.2168378382921219,0.2792918384075165,0.0685689598321914,0.0,0.0,0.0,43.609283447265625,48.0,405.7042236328125,-0.0,43.742305755615234,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.0465621650218963,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.04903220012784,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.0362150184810161,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.04903220012784,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1921691894531,0.4857655167579651,0.050000000745058,0.2325876504182815,292.2073059082031,290.6499938964844,287.4167175292969,285.1768493652344,293.3542175292969,297.97900390625,292.2845153808594,1.0,0.1875162720680236,1.0,1.0,0.987389862537384,1.0,-0.4961296617984772,0.2168378382921219,0.2792918384075165,0.0685689598321914,0.0,0.0,0.0,43.609283447265625,48.0,405.7042236328125,-0.0,43.742305755615234,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0466042459011077,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0490765161812305,297.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0362477488815784,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0490765161812305,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.2327978610992431,292.4991760253906,290.1499938964844,287.5867004394531,285.28692626953125,293.45703125,298.0292663574219,292.5645751953125,1.0,0.1889597177505493,1.0,1.0,0.9881252646446228,1.0,-0.4965783953666687,0.2170166075229644,0.2795617878437042,0.0686432272195816,0.0,0.0,0.0,44.73468780517578,36.0,334.6650695800781,-0.0,44.74489974975586,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0466042459011077,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0490765161812305,297.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0362477488815784,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.0490765161812305,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48590087890625,0.4834825992584228,0.050000000745058,0.2327978610992431,292.4991760253906,290.1499938964844,287.5867004394531,285.28692626953125,293.45703125,298.0292663574219,292.5645751953125,1.0,0.1889597177505493,1.0,1.0,0.9881252646446228,1.0,-0.4965783953666687,0.2170166075229644,0.2795617878437042,0.0686432272195816,0.0,0.0,0.0,44.73468780517578,36.0,334.6650695800781,-0.0,44.74489974975586,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144104003906,0.4846960008144378,0.050000000745058,0.046581819653511,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144104003906,0.4846960008144378,0.050000000745058,0.0490528978407382,297.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144104003906,0.4846960008144378,0.050000000745058,0.0362303033471107,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144104003906,0.4846960008144378,0.050000000745058,0.0490528978407382,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144104003906,0.4846960008144378,0.050000000745058,0.2326858341693878,292.6264953613281,290.1499938964844,287.6723937988281,285.3421325683594,293.5085144042969,298.0541381835937,292.68603515625,1.0,0.18776735663414,1.0,1.0,0.9884929656982422,1.0,-0.4963395297527313,0.2169088274240493,0.2794307172298431,0.068594679236412,0.0,0.0,0.0,44.13497543334961,36.0,306.8346862792969,-0.0,44.21041488647461,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4871982932090759,0.050000000745058,0.0465360470116138,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4871982932090759,0.050000000745058,0.0490046963095665,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4871982932090759,0.050000000745058,0.0361947044730186,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4871982932090759,0.050000000745058,0.0490046963095665,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73150634765625,0.4871982932090759,0.050000000745058,0.2324571907520294,292.7425537109375,289.6499938964844,287.7585144042969,285.3973999023437,293.553466796875,298.0791320800781,292.7969665527344,1.0,0.1854880452156067,1.0,1.0,0.9611576199531556,1.0,-0.4958518743515014,0.2171250432729721,0.2787268161773681,0.068928487598896,0.0,0.0,0.0,42.91103744506836,25.0,282.0223693847656,-0.0,43.1212043762207,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966064453125,0.4933066368103027,0.050000000745058,0.0464288406074047,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966064453125,0.4933066368103027,0.050000000745058,0.0488918051123619,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966064453125,0.4933066368103027,0.050000000745058,0.0361113213002681,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966064453125,0.4933066368103027,0.050000000745058,0.0488918051123619,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8966064453125,0.4933066368103027,0.050000000745058,0.2319216728210449,292.9061279296875,289.6499938964844,287.89617919921875,285.4852905273437,293.6144714355469,298.1148376464844,292.9530334472656,1.0,0.1802042871713638,1.0,1.0,0.9177058935165404,1.0,-0.4947096109390259,0.2175745218992233,0.2771351039409637,0.0696526318788528,0.0,0.0,0.0,40.04440689086914,25.0,246.25538635253903,-0.0,40.57822799682617,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353332519531,0.4953304529190063,0.050000000745058,0.0463952012360096,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353332519531,0.4953304529190063,0.050000000745058,0.0488563813269138,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353332519531,0.4953304529190063,0.050000000745058,0.0360851548612117,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353332519531,0.4953304529190063,0.050000000745058,0.0488563813269138,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353332519531,0.4953304529190063,0.050000000745058,0.2317536324262619,292.94451904296875,289.1499938964844,287.931884765625,285.50799560546875,293.6265869140625,298.1195678710937,292.9896240234375,1.0,0.1785237044095993,1.0,1.0,0.9064869284629822,1.0,-0.494351178407669,0.2177182137966156,0.2766329646110534,0.0698825046420097,0.0,0.0,0.0,39.14487457275391,25.0,237.406005859375,-0.0,39.782596588134766,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0462826937437057,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0487379059195518,297.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0359976515173912,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0487379059195518,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.2311916500329971,293.11083984375,288.6499938964844,288.10650634765625,285.61846923828125,293.6776428222656,298.1401062011719,293.1478881835937,1.0,0.1731367707252502,1.0,1.0,0.8518162369728088,1.0,-0.4931522309780121,0.2190968245267868,0.2740553915500641,0.0715430825948715,0.0,0.0,0.0,36.13662338256836,25.0,197.4467315673828,-0.0,37.130069732666016,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0462826937437057,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0487379059195518,297.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0359976515173912,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.0487379059195518,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.103271484375,0.5026439428329468,0.050000000745058,0.2311916500329971,293.11083984375,288.6499938964844,288.10650634765625,285.61846923828125,293.6776428222656,298.1401062011719,293.1478881835937,1.0,0.1731367707252502,1.0,1.0,0.8518162369728088,1.0,-0.4931522309780121,0.2190968245267868,0.2740553915500641,0.0715430825948715,0.0,0.0,0.0,36.13662338256836,25.0,197.4467315673828,-0.0,37.130069732666016,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742919921875,0.8069316148757935,0.17167329788208,0.1532769501209259,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.0484315864741802,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.0357714034616947,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.0484315864741802,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.2297385931015014,293.2684631347656,288.1499938964844,288.2821044921875,285.72857666015625,293.5146179199219,298.0987854003906,293.2926940917969,1.0,0.1712999194860458,1.0,1.0,0.6883043050765991,1.0,-0.6187921166419983,0.2908902764320373,0.3279018402099609,0.115645095705986,0.0,0.0,0.0,29.38829231262207,25.0,144.22779846191406,-0.0,44.3971061706543,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742919921875,0.8069316148757935,0.17167329788208,0.1532769501209259,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.0484315864741802,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.0357714034616947,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.0484315864741802,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.25750732421875,0.5276888012886047,0.050000000745058,0.2297385931015014,293.2684631347656,288.1499938964844,288.2821044921875,285.72857666015625,293.5146179199219,298.0987854003906,293.2926940917969,1.0,0.1712999194860458,1.0,1.0,0.6883043050765991,1.0,-0.6187921166419983,0.2908902764320373,0.3279018402099609,0.115645095705986,0.0,0.0,0.0,29.38829231262207,25.0,144.22779846191406,-0.0,44.3971061706543,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2663879394531,0.847204327583313,0.1789255291223526,0.159646064043045,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.279541015625,0.551901638507843,0.050000000745058,0.0482282415032386,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.268310546875,0.7897719144821167,0.1510131955146789,0.0999835506081581,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.279541015625,0.551901638507843,0.050000000745058,0.0482282415032386,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.279541015625,0.551901638507843,0.050000000745058,0.2287740111351013,293.2711181640625,287.6499938964844,288.4584655761719,285.8381042480469,292.64117431640625,297.9954833984375,293.2392272949219,1.0,0.1710355281829834,1.0,1.0,0.5247923135757446,1.0,-0.7018523216247559,0.4017190635204315,0.3001332879066467,0.2104058712720871,0.0,0.0,0.0,24.997238159179688,25.0,-146.4503173828125,-0.0,49.50040054321289,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2663879394531,0.847204327583313,0.1789255291223526,0.159646064043045,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.279541015625,0.551901638507843,0.050000000745058,0.0482282415032386,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.268310546875,0.7897719144821167,0.1510131955146789,0.0999835506081581,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.279541015625,0.551901638507843,0.050000000745058,0.0482282415032386,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.279541015625,0.551901638507843,0.050000000745058,0.2287740111351013,293.2711181640625,287.6499938964844,288.4584655761719,285.8381042480469,292.64117431640625,297.9954833984375,293.2392272949219,1.0,0.1710355281829834,1.0,1.0,0.5247923135757446,1.0,-0.7018523216247559,0.4017190635204315,0.3001332879066467,0.2104058712720871,0.0,0.0,0.0,24.997238159179688,25.0,-146.4503173828125,-0.0,49.50040054321289,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.8584095239639282,0.1834370791912078,0.1635330766439438,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.5555678606033325,0.050000000745058,0.0482022203505039,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1177673339844,0.8112532496452332,0.1523642987012863,0.1064181998372078,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.5555678606033325,0.050000000745058,0.0482022203505039,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.5555678606033325,0.050000000745058,0.2286505848169326,293.1269226074219,287.6499938964844,288.5468444824219,285.8925476074219,291.8258361816406,297.9468994140625,293.0508728027344,1.0,0.1712469905614853,1.0,1.0,0.4430363476276397,1.0,-0.7140384316444397,0.4754180312156677,0.2386204004287719,0.281762421131134,0.0,0.0,0.0,24.46675682067871,25.0,-420.4107666015625,-0.0,50.43228912353516,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8275756835937,0.867618203163147,0.1878450363874435,0.1675425469875335,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9012756347656,0.5573500990867615,0.050000000745058,0.0481899455189704,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8339538574219,0.8164249062538147,0.1540667712688446,0.107680931687355,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9012756347656,0.5573500990867615,0.050000000745058,0.0481899455189704,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9012756347656,0.5573500990867615,0.050000000745058,0.2285923510789871,292.8494873046875,287.1499938964844,288.6352844238281,285.9467468261719,290.83251953125,297.8981628417969,292.7275695800781,1.0,0.1714650243520736,1.0,1.0,0.3544290959835052,1.0,-0.7202668190002441,0.5610055923461914,0.1592612415552139,0.3659340441226959,0.0,0.0,0.0,24.22891426086425,25.0,-747.4712524414062,-0.0,50.97023391723633,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.8806905746459961,0.1939024180173874,0.17332324385643,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2514953613281,0.5596732497215271,0.050000000745058,0.0481742806732654,297.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493530273437,0.823585569858551,0.1567233651876449,0.1095778495073318,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2514953613281,0.5596732497215271,0.050000000745058,0.0481742806732654,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2514953613281,0.5596732497215271,0.1351245939731598,0.2285180389881134,292.17144775390625,287.1499938964844,288.7759704589844,286.0323486328125,289.6158142089844,297.82305908203125,292.011962890625,1.0,0.1718955188989639,1.0,1.0,0.2135806381702423,1.0,-0.7293548583984375,0.6678044199943542,0.0615504756569862,0.4707065522670746,0.0,0.0,0.0,23.937707901000977,25.0,-1142.1385498046875,-0.0,51.83136749267578,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,297.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.932373046875,0.8942763805389404,0.1956669688224792,0.1745973080396652,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.5680940747261047,0.050000000745058,0.0481202267110347,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342041015625,0.834220826625824,0.1573730856180191,0.1100017204880714,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.5680940747261047,0.050000000745058,0.0481202267110347,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050354003906,0.6984061598777771,0.1360915005207061,0.4106047451496124,291.94879150390625,286.6499938964844,288.81231689453125,286.0543212890625,289.4564819335937,297.78045654296875,291.7847900390625,1.0,0.1725174784660339,1.0,1.0,0.1772145479917526,1.0,-0.7397685050964355,0.6900367736816406,0.0497317016124725,0.5629056692123413,0.0,0.0,0.0,23.5728816986084,43.0,-1269.047119140625,-0.0,67.73992156982422,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.8719572424888611,0.2058591097593307,0.0872491598129272,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.7039021849632263,0.050000000745058,0.0476279482245445,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8719572424888611,0.161989688873291,0.0678604617714881,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.7039021849632263,0.050000000745058,0.0476279482245445,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416381835937,0.9654083251953124,0.1352673918008804,0.5777433514595032,291.2308044433594,286.6499938964844,288.9104309082031,286.1134338378906,288.9599914550781,297.8335876464844,291.0832214355469,1.0,0.1821537464857101,1.0,1.0,0.0789600312709808,1.0,-0.9872995018959044,0.9842231273651124,0.0030763777904212,0.7381725311279297,0.0,0.0,0.0,12.930593490600586,43.0,-1461.004638671875,-0.0,77.11772918701172,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756042480469,0.8746759295463562,0.2119805216789245,0.0889540091156959,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612976074219,0.7014085054397583,0.050000000745058,0.0476317889988422,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756042480469,0.8746759295463562,0.1649812012910843,0.0691864565014839,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612976074219,0.7014085054397583,0.050000000745058,0.0476317889988422,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529296875,0.9769532680511476,0.1338084489107132,0.605591893196106,290.74542236328125,286.1499938964844,288.9892272949219,286.1605834960937,288.979736328125,297.9496765136719,290.6382751464844,1.0,0.1895471960306167,1.0,1.0,0.0,1.0,-1.0321667194366455,1.0321648120880127,1.963844852070906e-06,0.7776740789413452,0.0,0.0,0.0,13.590932846069336,63.0,-1353.511962890625,-0.0,86.47749328613281,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,297.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.113037109375,0.950330376625061,0.2170767933130264,0.1467437446117401,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.6391647458076477,0.050000000745058,0.0477793365716934,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.95641827583313,0.1648648530244827,0.1161625385284423,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.6391647458076477,0.050000000745058,0.0477793365716934,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11700439453125,0.878730297088623,0.1305623948574066,0.5915474891662598,290.1107482910156,286.1462097167969,289.16583251953125,286.2652893066406,289.1570739746094,297.9140930175781,290.06329345703125,1.0,0.2113641202449798,1.0,1.0,0.0,1.0,-1.1272666454315186,1.127265453338623,1.12372674720973e-06,0.8569119572639465,0.0,0.0,0.0,18.633066177368164,83.0,-867.0460815429688,-0.0,118.76654815673828,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
