time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205920,297.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.113037109375,0.950330376625061,0.2170767933130264,0.1467437446117401,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.6391647458076477,0.050000000745058,0.0477793365716934,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.95641827583313,0.1648648530244827,0.1161625385284423,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.6391647458076477,0.050000000745058,0.0477793365716934,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11700439453125,0.878730297088623,0.1305623948574066,0.5915474891662598,290.1107482910156,286.1462097167969,289.16583251953125,286.2652893066406,289.1570739746094,297.9140930175781,290.06329345703125,1.0,0.2113641202449798,1.0,1.0,0.0,1.0,-1.1272666454315186,1.127265453338623,1.12372674720973e-06,0.8569119572639465,0.0,0.0,0.0,18.633066177368164,83.0,-867.0460815429688,-0.0,118.76654815673828,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8160400390625,0.991653323173523,0.214681327342987,0.1894449889659881,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8257141113281,0.8065049648284912,0.1148169785737991,0.107906624674797,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8189697265625,0.907542645931244,0.162221223115921,0.114193856716156,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85321044921875,0.6154369115829468,0.050000000745058,0.0478753671050071,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.8400850892066956,0.1285416036844253,0.5822746753692627,289.8172912597656,286.111328125,289.3111877441406,286.35040283203125,289.30328369140625,297.8033142089844,289.79254150390625,1.0,0.2347586303949356,1.0,1.0,0.0,1.0,-1.252835392951965,1.2528340816497805,1.3421102948996122e-06,0.9551909565925598,0.0,0.0,0.0,22.851974487304688,83.0,-545.15478515625,-0.0,160.5062713623047,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7751159667969,0.960841715335846,0.2136250138282776,0.1936509311199188,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828674316406,0.7751125693321228,0.1135781481862068,0.1089194938540458,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.77783203125,0.8688743710517883,0.161906361579895,0.1139977872371673,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069152832031,0.5883961319923401,0.050000000745058,0.0480033345520496,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7808837890625,0.8068783283233643,0.1281223148107528,0.5810422897338867,289.7763671875,286.1039733886719,289.341796875,286.3681945800781,289.3339538574219,297.7775573730469,289.7564697265625,1.0,0.2396359145641327,1.0,1.0,0.0,1.0,-1.254883885383606,1.254882574081421,1.3466625432556611e-06,0.957690417766571,0.0,0.0,0.0,26.14306640625,86.0,-483.3478393554688,-0.0,168.5052490234375,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.8918928503990173,0.2122273445129394,0.1919945329427719,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.7243776917457581,0.1105837225914001,0.1069621667265892,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995544433594,0.8161113858222961,0.1613881736993789,0.1136306896805763,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131042480469,0.6220845580101013,0.1106709241867065,0.0680470541119575,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7012939453125,0.7541755437850952,0.1270135641098022,0.5770842432975769,289.6986694335937,286.0829162597656,289.429443359375,286.4189147949219,289.42169189453125,297.7157287597656,289.68756103515625,1.0,0.2512533664703369,1.0,1.0,0.0,1.0,-1.269333839416504,1.2693324089050293,1.372953420286649e-06,0.968345582485199,0.0,0.0,0.0,33.23796081542969,86.0,-325.3758239746094,-0.0,188.42149353027344,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6546630859375,0.8615178465843201,0.2125995457172393,0.1917794793844223,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.6951501965522766,0.1084373742341995,0.1047720089554786,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65533447265625,0.788608729839325,0.1613447666168213,0.1135894954204559,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.65704345703125,0.6899154186248779,0.1079407557845115,0.1025714799761772,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561584472656,0.7291459441184998,0.1261061728000641,0.5735470056533813,289.6548767089844,286.0619506835937,289.5168762207031,286.4690856933594,289.5093688964844,297.680908203125,289.6506042480469,1.0,0.2624683678150177,1.0,1.0,0.0,1.0,-1.3036683797836304,1.3036669492721558,1.4395768630492969e-06,0.9967589378356934,0.0,0.0,0.0,38.62775421142578,74.0,-201.0570373535156,-0.0,212.03201293945312,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565246582031,0.8199548721313477,0.2159204632043838,0.1944455951452255,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6551208496094,0.6495805382728577,0.1058369502425193,0.1022105515003204,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.746725857257843,0.1621106266975402,0.1142317801713943,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65509033203125,0.6445937156677246,0.1027571111917495,0.0998380631208419,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.686555802822113,0.1247584596276283,0.5686710476875305,289.6563415527344,286.02020263671875,289.6907958984375,286.5677490234375,289.6833190917969,297.6517639160156,289.6603698730469,1.0,0.2742867171764374,1.0,1.0,0.0,1.0,-1.2954343557357788,1.2954329252243042,1.4236447896109894e-06,0.9902092814445496,0.0,0.0,0.0,49.14133834838867,62.0,-21.31378746032715,-0.0,232.2864990234375,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565246582031,0.8199548721313477,0.2159204632043838,0.1944455951452255,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6551208496094,0.6495805382728577,0.1058369502425193,0.1022105515003204,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.746725857257843,0.1621106266975402,0.1142317801713943,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65509033203125,0.6445937156677246,0.1027571111917495,0.0998380631208419,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.686555802822113,0.1247584596276283,0.5686710476875305,289.6563415527344,286.02020263671875,289.6907958984375,286.5677490234375,289.6833190917969,297.6517639160156,289.6603698730469,1.0,0.2742867171764374,1.0,1.0,0.0,1.0,-1.2954343557357788,1.2954329252243042,1.4236447896109894e-06,0.9902092814445496,0.0,0.0,0.0,49.14133834838867,62.0,-21.31378746032715,-0.0,232.2864990234375,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7261962890625,0.8130123019218445,0.2210128605365753,0.198830634355545,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225341796875,0.6369674801826477,0.1047768965363502,0.1010416150093078,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250061035156,0.7375961542129517,0.1637789607048034,0.1153637766838073,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222595214844,0.6287754774093628,0.1001244187355041,0.0969627425074577,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7236022949219,0.6736160516738892,0.1242376789450645,0.566105842590332,289.7256774902344,285.97882080078125,289.86328125,286.6639404296875,289.8558654785156,297.6357727050781,289.73468017578125,1.0,0.2784807980060577,1.0,1.0,0.0,1.0,-1.2941192388534546,1.29411780834198,1.4210637573341955e-06,0.989110231399536,0.0,0.0,0.0,52.93473815917969,50.0,85.46331787109375,-0.0,240.1534118652344,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7261962890625,0.8130123019218445,0.2210128605365753,0.198830634355545,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225341796875,0.6369674801826477,0.1047768965363502,0.1010416150093078,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250061035156,0.7375961542129517,0.1637789607048034,0.1153637766838073,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222595214844,0.6287754774093628,0.1001244187355041,0.0969627425074577,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7236022949219,0.6736160516738892,0.1242376789450645,0.566105842590332,289.7256774902344,285.97882080078125,289.86328125,286.6639404296875,289.8558654785156,297.6357727050781,289.73468017578125,1.0,0.2784807980060577,1.0,1.0,0.0,1.0,-1.2941192388534546,1.29411780834198,1.4210637573341955e-06,0.989110231399536,0.0,0.0,0.0,52.93473815917969,50.0,85.46331787109375,-0.0,240.1534118652344,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83721923828125,0.8236150145530701,0.2270668447017669,0.2040188163518905,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.6393404603004456,0.104653276503086,0.1006798073649406,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.7440654039382935,0.166082501411438,0.1168326660990715,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315734863281,0.6289505362510681,0.099047802388668,0.0955775305628776,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335876464844,0.6772356033325195,0.1244501769542694,0.5660373568534851,289.8364562988281,285.9378356933594,290.0340576171875,286.7574462890625,290.0267333984375,297.6275329589844,289.848388671875,1.0,0.2774452567100525,1.0,1.0,0.0,1.0,-1.2999283075332642,1.2999268770217896,1.432280214430648e-06,0.9937334656715392,0.0,0.0,0.0,51.79799270629883,38.0,148.6903839111328,-0.0,239.83482360839844,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83721923828125,0.8236150145530701,0.2270668447017669,0.2040188163518905,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.6393404603004456,0.104653276503086,0.1006798073649406,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.7440654039382935,0.166082501411438,0.1168326660990715,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315734863281,0.6289505362510681,0.099047802388668,0.0955775305628776,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335876464844,0.6772356033325195,0.1244501769542694,0.5660373568534851,289.8364562988281,285.9378356933594,290.0340576171875,286.7574462890625,290.0267333984375,297.6275329589844,289.848388671875,1.0,0.2774452567100525,1.0,1.0,0.0,1.0,-1.2999283075332642,1.2999268770217896,1.432280214430648e-06,0.9937334656715392,0.0,0.0,0.0,51.79799270629883,38.0,148.6903839111328,-0.0,239.83482360839844,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284362792969,0.8384369611740112,0.231605663895607,0.2078784555196762,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.6474803686141968,0.1049353331327438,0.1007360741496086,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92657470703125,0.7556746006011963,0.1679395884275436,0.117988608777523,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.6357097625732422,0.0988698676228523,0.0951534882187843,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242858886719,0.6870937943458557,0.1249377727508544,0.5672419667243958,289.927490234375,285.9100036621094,290.1499938964844,286.81988525390625,290.1427917480469,297.6253967285156,289.9407043457031,1.0,0.2745756804943084,1.0,1.0,0.0,1.0,-1.3069519996643066,1.306950569152832,1.4459387784881983e-06,0.9993438720703124,0.0,0.0,0.0,48.975364685058594,38.0,176.06723022460938,-0.0,236.21864318847656,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9731140136719,0.8474385142326355,0.2337741106748581,0.2097160518169403,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670104980469,0.6530410647392273,0.1051411926746368,0.1008244976401329,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.7630699872970581,0.1688531935214996,0.1185527667403221,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9663391113281,0.640555739402771,0.0988956838846206,0.0950574949383735,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687805175781,0.6935789585113525,0.1252375394105911,0.5680824518203735,289.9721069335937,285.8973083496094,290.202880859375,286.8480834960937,290.1957092285156,297.6252136230469,289.9857177734375,1.0,0.2728042304515838,1.0,1.0,0.0,1.0,-1.310834288597107,1.3108328580856323,1.453527033845603e-06,1.0024467706680298,0.0,0.0,0.0,47.25812530517578,26.0,185.56863403320312,-0.0,233.84991455078125,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0468139648437,0.8652396202087402,0.237318217754364,0.2127125114202499,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.6646206378936768,0.1055511087179184,0.1010325923562049,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.7779086232185364,0.1703736931085586,0.1194876208901405,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396728515625,0.650860607624054,0.0990460589528083,0.0950038135051727,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.7065607905387878,0.1257978677749633,0.5697407126426697,290.0457458496094,285.87725830078125,290.2864685058594,286.8922119140625,290.2793884277344,297.62579345703125,290.0598449707031,1.0,0.269499659538269,1.0,1.0,0.0,1.0,-1.3177286386489868,1.3177270889282229,1.467068614147138e-06,1.0079582929611206,0.0,0.0,0.0,44.0856819152832,26.0,197.6027984619141,-0.0,229.3285217285156,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.8882964253425598,0.2409703880548477,0.2157940864562988,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.6802459359169006,0.1060498133301734,0.1013134494423866,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210021972656,0.7971709966659546,0.1719684451818466,0.1204645633697509,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156921386719,0.6651432514190674,0.0993084460496902,0.0950503647327423,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.7223053574562073,0.1264485865831375,0.5717504024505615,290.1219787597656,285.8573303222656,290.36944580078125,286.9355773925781,290.3624572753906,297.6273193359375,290.1363830566406,1.0,0.2656757831573486,1.0,1.0,0.0,1.0,-1.325405240058899,1.3254036903381348,1.4822451248619473e-06,1.0140955448150637,0.0,0.0,0.0,40.45394515991211,25.0,206.56300354003903,-0.0,224.00762939453125,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.9380253553390504,0.2485483437776565,0.2222797721624374,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738342285156,0.7114685773849487,0.1072606816887855,0.1021604537963867,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8330720067024231,0.1753370314836502,0.122602604329586,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2729797363281,0.6947343945503235,0.1000859141349792,0.0954762399196624,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758178710937,0.7517388463020325,0.1279657930135727,0.5771379470825195,290.279541015625,285.8179626464844,290.53350830078125,287.0197448730469,290.5267333984375,297.632568359375,290.29425048828125,1.0,0.260920763015747,1.0,1.0,0.0,1.0,-1.3437504768371582,1.3437490463256836,1.51892402300291e-06,1.0287514925003052,0.0,0.0,0.0,34.880332946777344,25.0,217.84510803222656,-0.0,218.11691284179688,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.9380253553390504,0.2485483437776565,0.2222797721624374,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738342285156,0.7114685773849487,0.1072606816887855,0.1021604537963867,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8330720067024231,0.1753370314836502,0.122602604329586,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2729797363281,0.6947343945503235,0.1000859141349792,0.0954762399196624,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758178710937,0.7517388463020325,0.1279657930135727,0.5771379470825195,290.279541015625,285.8179626464844,290.53350830078125,287.0197448730469,290.5267333984375,297.632568359375,290.29425048828125,1.0,0.260920763015747,1.0,1.0,0.0,1.0,-1.3437504768371582,1.3437490463256836,1.51892402300291e-06,1.0287514925003052,0.0,0.0,0.0,34.880332946777344,25.0,217.84510803222656,-0.0,218.11691284179688,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420471191406,0.9857891798019408,0.2564278542995453,0.2290991246700287,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349670410156,0.7405716776847839,0.1086891442537307,0.1032828763127327,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.87030029296875,0.1788863837718963,0.124916136264801,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.724492073059082,0.1011041179299354,0.0962070226669311,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4369506835937,0.7845775485038757,0.1296971589326858,0.5838251113891602,290.44073486328125,285.7792358398437,290.6947937011719,287.1003723144531,290.688232421875,297.6399230957031,290.4554138183594,1.0,0.2582011222839355,1.0,1.0,0.0,1.0,-1.3649646043777466,1.3649630546569824,1.562077727612632e-06,1.0456953048706057,0.0,0.0,0.0,30.665557861328125,25.0,223.091064453125,-0.0,216.24465942382807,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420471191406,0.9857891798019408,0.2564278542995453,0.2290991246700287,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349670410156,0.7405716776847839,0.1086891442537307,0.1032828763127327,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.87030029296875,0.1788863837718963,0.124916136264801,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340515136719,0.724492073059082,0.1011041179299354,0.0962070226669311,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4369506835937,0.7845775485038757,0.1296971589326858,0.5838251113891602,290.44073486328125,285.7792358398437,290.6947937011719,287.1003723144531,290.688232421875,297.6399230957031,290.4554138183594,1.0,0.2582011222839355,1.0,1.0,0.0,1.0,-1.3649646043777466,1.3649630546569824,1.562077727612632e-06,1.0456953048706057,0.0,0.0,0.0,30.665557861328125,25.0,223.091064453125,-0.0,216.24465942382807,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033935546875,0.9948647022247314,0.2654163241386413,0.2223114669322967,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967102050781,0.7592616081237793,0.1102622151374816,0.1046570464968681,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.8956508040428162,0.1825499534606933,0.1273936331272125,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.741474986076355,0.102269247174263,0.0971966758370399,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.805838942527771,0.1315696835517883,0.5916801691055298,290.6022644042969,285.74127197265625,290.85302734375,287.1772766113281,290.8466186523437,297.6537475585937,290.6165771484375,1.0,0.2565268278121948,1.0,1.0,0.0,1.0,-1.372067928314209,1.3720663785934448,1.5768212051625596e-06,1.051489233970642,0.0,0.0,0.0,28.678831100463867,25.0,223.52755737304688,-0.0,214.2512664794922,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033935546875,0.9948647022247314,0.2654163241386413,0.2223114669322967,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967102050781,0.7592616081237793,0.1102622151374816,0.1046570464968681,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.8956508040428162,0.1825499534606933,0.1273936331272125,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.741474986076355,0.102269247174263,0.0971966758370399,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.805838942527771,0.1315696835517883,0.5916801691055298,290.6022644042969,285.74127197265625,290.85302734375,287.1772766113281,290.8466186523437,297.6537475585937,290.6165771484375,1.0,0.2565268278121948,1.0,1.0,0.0,1.0,-1.372067928314209,1.3720663785934448,1.5768212051625596e-06,1.051489233970642,0.0,0.0,0.0,28.678831100463867,25.0,223.52755737304688,-0.0,214.2512664794922,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615661621094,0.9912199378013612,0.2767980694770813,0.2102836072444915,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75543212890625,0.773558497428894,0.1119831576943397,0.1061981469392776,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.9154756665229796,0.18631611764431,0.1299660056829452,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.7540761828422546,0.1035526320338249,0.098333291709423,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75732421875,0.8205744028091431,0.1336172819137573,0.6004152297973633,290.7607421875,285.7041015625,291.0079345703125,287.250244140625,291.0016784667969,297.6851501464844,290.7748413085937,1.0,0.2553142607212066,1.0,1.0,0.0,1.0,-1.3744165897369385,1.3744149208068848,1.5816671066204435e-06,1.0533536672592163,0.0,0.0,0.0,27.506397247314453,28.0,221.0559997558593,-0.0,212.3816680908203,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615661621094,0.9912199378013612,0.2767980694770813,0.2102836072444915,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75543212890625,0.773558497428894,0.1119831576943397,0.1061981469392776,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.9154756665229796,0.18631611764431,0.1299660056829452,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.7540761828422546,0.1035526320338249,0.098333291709423,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75732421875,0.8205744028091431,0.1336172819137573,0.6004152297973633,290.7607421875,285.7041015625,291.0079345703125,287.250244140625,291.0016784667969,297.6851501464844,290.7748413085937,1.0,0.2553142607212066,1.0,1.0,0.0,1.0,-1.3744165897369385,1.3744149208068848,1.5816671066204435e-06,1.0533536672592163,0.0,0.0,0.0,27.506397247314453,28.0,221.0559997558593,-0.0,212.3816680908203,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398132324219,0.9895721673965454,0.2829053103923797,0.2057639211416244,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8339538574219,0.7796955108642578,0.1129035800695419,0.1070321276783943,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.924556851387024,0.1882412135601043,0.1312860250473022,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.7594379186630249,0.1042390540242195,0.0989509522914886,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358154296875,0.8265496492385864,0.1347119957208633,0.6051364541053772,290.8391418457031,285.6858215332031,291.08404541015625,287.2851867675781,291.0779113769531,297.7033386230469,290.8531494140625,1.0,0.2553917169570923,1.0,1.0,0.0,1.0,-1.3779829740524292,1.3779813051223757,1.589029579918133e-06,1.056169509887695,0.0,0.0,0.0,27.13768577575684,28.0,219.5273284912109,-0.0,212.84014892578125,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176025390625,0.9882527589797974,0.289067804813385,0.2024252414703369,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119567871094,0.7849230170249939,0.1138606891036033,0.1079074963927269,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91650390625,0.932365894317627,0.1901931315660476,0.1326289623975753,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9110107421875,0.7639580965042114,0.1049535721540451,0.099601037800312,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9137878417969,0.831585705280304,0.1358468532562255,0.6100771427154541,290.91705322265625,285.66778564453125,291.15924072265625,287.3190612792969,291.1531982421875,297.7212219238281,290.930908203125,1.0,0.2558672726154327,1.0,1.0,0.0,1.0,-1.3833476305007937,1.3833460807800293,1.6001758922357112e-06,1.0604350566864014,0.0,0.0,0.0,26.920175552368164,31.0,217.9435577392578,-0.0,214.32595825195312,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9868173003196716,0.2998446524143219,0.1990255266427993,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.7921051979064941,0.1156173571944236,0.1095300838351249,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.9430443048477172,0.193677544593811,0.1350349336862564,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.770038902759552,0.1062700524926185,0.1008121967315673,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8384817242622375,0.137914165854454,0.619168758392334,291.0523986816406,285.6366882324219,291.288818359375,287.3758850097656,291.282958984375,297.7501220703125,291.0659484863281,1.0,0.2575875520706177,1.0,1.0,0.0,1.0,-1.3964687585830688,1.396467208862305,1.6276648011626094e-06,1.0708783864974976,0.9870525002479552,0.9870525002479552,0.0,26.8365421295166,31.0,214.86602783203125,-0.0,219.06594848632807,1.0,283.1579284667969,288.5948181152344,288.6802062988281,288.959228515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,4.206116075707329e-21,2.1030580378536643e-21,2.103057835905273e-21,0.0,0.0,-0.0,3.1210507586365566e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207480,297.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06695556640625,0.9867132902145386,0.3013386726379394,0.1987874805927276,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7929094433784485,0.1158694103360176,0.1097647845745086,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9442356824874878,0.194169282913208,0.1353759765625,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7707021832466125,0.1064596176147461,0.1009882017970085,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8392526507377625,0.1382088363170623,0.620475172996521,291.0668029785156,285.63238525390625,291.3066711425781,287.3835754394531,291.3008728027344,297.7538452148437,291.0241394042969,1.0,0.2579110562801361,1.0,1.0,0.0,1.0,-1.398652195930481,1.3986506462097168,1.632269459150848e-06,1.0726165771484375,0.9961776733398438,0.9961776733398438,0.0,26.85268783569336,34.0,1727.8363037109375,-0.0,219.9340667724609,1.0,283.177001953125,289.6531677246094,288.65625,288.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,3011.91552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4765941202640533,0.4766087532043457,2.469329274390475e-07,2.929736614227295,2.9297237396240234,1.2728813089779578e-05,0.0,0.0,-0.0,2654.10888671875,0.0,10.03449249267578,1122.1983642578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207540,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.9937538504600524,0.2957428693771362,0.218257874250412,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.7704565525054932,0.1113680228590965,0.1078488603234291,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.9139077663421632,0.1865066736936569,0.1329668164253235,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7488541007041931,0.1019611209630966,0.0988984331488609,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.8172525763511658,0.1327017247676849,0.6091509461402893,285.9129638671875,285.5979919433594,291.45001220703125,287.44354248046875,291.4443664550781,297.6336669921875,285.7698669433594,1.0,0.2606527805328369,1.0,1.0,0.0,1.0,-1.400749444961548,1.400747776031494,1.6369195918741752e-06,1.0745103359222412,0.9608848094940186,0.9608848094940186,0.0,28.74837684631348,37.0,9287.990234375,-0.0,225.2489471435547,1.0,283.17266845703125,285.6322937011719,290.4962158203125,291.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,2780.9951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0313890054821968,1.0,0.0,0.0,1.0816731452941897,1.0816751718521118,7.83147058314171e-08,4.265655994415283,4.265645980834961,9.788218449102716e-06,0.0,0.0,-0.0,3712.576904296875,0.0,39.07882690429688,1895.400634765625,0.0,0.0,0.2775430977344513,1.0,0.0,3.0,1.0,0.0
12207600,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.9937538504600524,0.2957428693771362,0.218257874250412,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.7704565525054932,0.1113680228590965,0.1078488603234291,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.9139077663421632,0.1865066736936569,0.1329668164253235,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7488541007041931,0.1019611209630966,0.0988984331488609,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.8172525763511658,0.1327017247676849,0.6091509461402893,285.9129638671875,285.5979919433594,291.45001220703125,287.44354248046875,291.4443664550781,297.6336669921875,285.7698669433594,1.0,0.2606527805328369,1.0,1.0,0.0,1.0,-1.400749444961548,1.400747776031494,1.6369195918741752e-06,1.0745103359222412,0.9608848094940186,0.9608848094940186,0.0,28.74837684631348,37.0,9287.990234375,-0.0,225.2489471435547,1.0,283.17266845703125,285.6322937011719,290.4962158203125,291.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,2780.9951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0313890054821968,1.0,0.0,0.0,1.0816731452941897,1.0816751718521118,7.83147058314171e-08,4.265655994415283,4.265645980834961,9.788218449102716e-06,0.0,0.0,-0.0,3712.576904296875,0.0,39.07882690429688,1895.400634765625,0.0,0.0,0.2775430977344513,1.0,0.0,3.0,1.0,0.0
12207660,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9975525736808776,0.2790960967540741,0.2550665140151977,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7218544483184814,0.1043129786849021,0.1011526212096214,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8538731932640076,0.1764380633831024,0.1254432201385498,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.700230062007904,0.0951234847307205,0.0924165621399879,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.7619770765304565,0.1238501742482185,0.569514811038971,285.1758728027344,285.5643310546875,291.59033203125,287.49957275390625,291.58465576171875,297.4188537597656,285.14752197265625,1.0,0.2625927925109863,1.0,1.0,0.0,1.0,-1.3726853132247925,1.3726837635040283,1.578474211783032e-06,1.0523768663406372,0.9496186971664428,0.9496186971664428,0.0,33.09488677978516,25.0,9988.4169921875,-0.0,224.76483154296875,1.0,283.1559753417969,284.743896484375,291.5791931152344,292.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,5917.23388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2525390088558197,1.0,0.0,0.0,1.5603281259536743,1.560332417488098,1.6245246570179006e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3546.649169921875,0.0,117.65621948242188,1895.4371337890625,0.0,0.0,0.3946910202503204,1.0,0.0,3.0,1.0,0.0
12207720,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9975525736808776,0.2790960967540741,0.2550665140151977,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7218544483184814,0.1043129786849021,0.1011526212096214,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8538731932640076,0.1764380633831024,0.1254432201385498,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.700230062007904,0.0951234847307205,0.0924165621399879,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.7619770765304565,0.1238501742482185,0.569514811038971,285.1758728027344,285.5643310546875,291.59033203125,287.49957275390625,291.58465576171875,297.4188537597656,285.14752197265625,1.0,0.2625927925109863,1.0,1.0,0.0,1.0,-1.3726853132247925,1.3726837635040283,1.578474211783032e-06,1.0523768663406372,0.9496186971664428,0.9496186971664428,0.0,33.09488677978516,25.0,9988.4169921875,-0.0,224.76483154296875,1.0,283.1559753417969,284.743896484375,291.5791931152344,292.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,5917.23388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2525390088558197,1.0,0.0,0.0,1.5603281259536743,1.560332417488098,1.6245246570179006e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3546.649169921875,0.0,117.65621948242188,1895.4371337890625,0.0,0.0,0.3946910202503204,1.0,0.0,3.0,1.0,0.0
12207780,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.96088969707489,0.2708297073841095,0.2452046573162078,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6883364915847778,0.0993786454200744,0.0961225256323814,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8208380937576294,0.1705218702554702,0.1207978501915931,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6657190322875977,0.0901931002736091,0.0874521881341934,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7279024720191956,0.1172413453459739,0.5379664301872253,284.9148864746094,285.5794677734375,291.7289428710937,287.55230712890625,291.7230529785156,297.287841796875,284.8971252441406,1.0,0.2570179998874664,1.0,1.0,0.0,1.0,-1.3052352666854858,1.3052337169647217,1.442897655579145e-06,0.9983108043670654,0.9390851259231568,0.9390851259231568,0.0,35.74918746948242,25.0,10239.283203125,-0.0,206.1939239501953,1.0,283.1510009765625,284.42706298828125,291.4250183105469,292.29718017578125,293.1499938964844,293.1499938964844,283.1499938964844,9466.0732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431482851505279,1.0,0.0,0.0,1.9560099840164185,1.9560166597366333,2.552910132180841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.351318359375,0.0,232.4530487060547,1895.4371337890625,0.0,359.703125,0.4913761615753174,1.0,0.0,3.0,1.0,0.0
12207840,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.96088969707489,0.2708297073841095,0.2452046573162078,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6883364915847778,0.0993786454200744,0.0961225256323814,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8208380937576294,0.1705218702554702,0.1207978501915931,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6657190322875977,0.0901931002736091,0.0874521881341934,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7279024720191956,0.1172413453459739,0.5379664301872253,284.9148864746094,285.5794677734375,291.7289428710937,287.55230712890625,291.7230529785156,297.287841796875,284.8971252441406,1.0,0.2570179998874664,1.0,1.0,0.0,1.0,-1.3052352666854858,1.3052337169647217,1.442897655579145e-06,0.9983108043670654,0.9390851259231568,0.9390851259231568,0.0,35.74918746948242,25.0,10239.283203125,-0.0,206.1939239501953,1.0,283.1510009765625,284.42706298828125,291.4250183105469,292.29718017578125,293.1499938964844,293.1499938964844,283.1499938964844,9466.0732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431482851505279,1.0,0.0,0.0,1.9560099840164185,1.9560166597366333,2.552910132180841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.351318359375,0.0,232.4530487060547,1895.4371337890625,0.0,359.703125,0.4913761615753174,1.0,0.0,3.0,1.0,0.0
12207900,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.955499231815338,0.2696327567100525,0.2435029000043869,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6813585758209229,0.0975932851433754,0.0942535549402237,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8151218891143799,0.1685220897197723,0.1192182078957557,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.658602774143219,0.0883338302373886,0.0855305790901184,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7206555008888245,0.1147211492061615,0.5256201028823853,284.8293151855469,285.5616149902344,291.797607421875,287.5775146484375,291.7916564941406,297.2572021484375,284.815185546875,1.0,0.2543762624263763,1.0,1.0,0.0,1.0,-1.281920075416565,1.2819186449050903,1.3978317383589456e-06,0.9795513153076172,0.9335153102874756,0.9335153102874756,0.0,35.80413055419922,25.0,10332.111328125,-0.0,198.22119140625,1.0,283.1503601074219,284.3276672363281,291.1800842285156,292.0906677246094,293.1499938964844,293.1499938964844,283.1499938964844,11352.1552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490049809217453,1.0,0.0,0.0,2.1295647621154785,2.129572629928589,3.026042634246551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.021728515625,0.0,300.5567626953125,1895.4371337890625,0.0,477.3258361816406,0.53107088804245,1.0,0.0,3.0,1.0,0.0
