time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207960,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9540044665336608,0.2692487239837646,0.2428067624568939,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.677044153213501,0.0961295887827873,0.0927194952964782,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8119766712188721,0.1669366508722305,0.1179698705673217,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.6540395021438599,0.08677988499403,0.0839178636670112,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7157407402992249,0.1126063764095306,0.5152333974838257,284.76739501953125,285.5895690917969,291.8658447265625,287.6018981933594,291.8598327636719,297.2372436523437,284.7574157714844,1.0,0.2518156468868255,1.0,1.0,0.0,1.0,-1.2633367776870728,1.2633354663848877,1.362582111141819e-06,0.964591383934021,0.9272762537002563,0.9272762537002563,0.0,35.58573532104492,25.0,10385.0009765625,-0.0,191.47088623046875,1.0,283.1501159667969,284.2574462890625,290.9453125,291.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,12996.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511124849319458,1.0,0.0,0.0,2.265915632247925,2.2659246921539307,3.4259485914844845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.718017578125,0.0,362.7351684570313,1895.4371337890625,0.0,542.2527465820312,0.567217230796814,1.0,0.0,3.0,1.0,0.0
12208020,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.9570752382278442,0.2695763111114502,0.2427830696105957,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.67404705286026,0.094242438673973,0.0907371640205383,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966857910156,0.8108778595924377,0.1649649739265442,0.1164206564426422,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.650424599647522,0.0847416520118713,0.0817930400371551,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7114903926849365,0.1098050028085708,0.5014700293540955,284.69635009765625,285.55841064453125,291.97705078125,287.6402893066406,291.9709777832031,297.2176513671875,284.6899719238281,1.0,0.2479097992181778,1.0,1.0,0.0,1.0,-1.239993453025818,1.2399921417236328,1.3191324796935078e-06,0.9457828402519226,0.9174869656562804,0.9174869656562804,0.0,34.798465728759766,25.0,10471.87109375,-0.0,182.1402282714844,1.0,283.1500244140625,284.1720275878906,290.67333984375,291.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,15729.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087714195251465,1.0,0.0,0.0,2.466139554977417,2.466150522232056,4.058155411712505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.597900390625,0.0,469.3280944824219,1895.4371337890625,0.0,534.5737915039062,0.613479733467102,1.0,0.0,3.0,1.0,0.0
12208080,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.95827454328537,0.2697468101978302,0.2428884208202362,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6738376021385193,0.0938992798328399,0.0903763771057128,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.8110743165016174,0.1646147668361663,0.1161459684371948,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.6500577926635742,0.0843656361103057,0.0814011543989181,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7110087871551514,0.1092844828963279,0.4989175498485565,284.6855773925781,285.5946960449219,292.0010070800781,287.6483459472656,291.99493408203125,297.2149658203125,284.679931640625,1.0,0.2471178919076919,1.0,1.0,0.0,1.0,-1.2358222007751465,1.2358208894729614,1.3114645298628602e-06,0.9424194693565368,0.9148057103157043,0.9148057103157043,0.0,34.58993148803711,25.0,10484.525390625,-0.0,180.36129760742188,1.0,283.1500244140625,284.15899658203125,290.63580322265625,291.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,16225.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045518279075623,1.0,0.0,0.0,2.4990508556365967,2.499061822891236,4.167192173554213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.7333984375,0.0,488.7477722167969,1895.4371337890625,0.0,521.08349609375,0.6245146989822388,1.0,0.0,3.0,1.0,0.0
12208140,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.9627243280410768,0.2704353630542755,0.2433864176273346,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.6738481521606445,0.0929392650723457,0.089367926120758,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.8123233318328857,0.1636472940444946,0.115389309823513,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.6495371460914612,0.0833024904131889,0.0802949219942092,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572265625,0.7101989388465881,0.107804499566555,0.49168261885643,284.65576171875,285.5722045898437,292.0759582519531,287.6730041503906,292.06988525390625,297.2088928222656,284.6513061523437,1.0,0.2447612434625625,1.0,1.0,0.0,1.0,-1.224287033081055,1.2242857217788696,1.290410523324681e-06,0.9331141114234924,0.9078893065452576,0.9078893065452576,0.0,33.89612579345703,25.0,10537.4072265625,-0.0,175.2515869140625,1.0,283.1499938964844,284.1203308105469,290.5638732910156,291.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,17969.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874588251113891,1.0,0.0,0.0,2.6083874702453613,2.6083996295928955,4.539809026482544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.371826171875,0.0,557.3118896484375,1895.4371337890625,0.0,469.914306640625,0.6487395167350769,1.0,0.0,3.0,1.0,0.0
12208200,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.966637134552002,0.2711021602153778,0.2439107000827789,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.6743665337562561,0.0922896191477775,0.088686354458332,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.8137570023536682,0.163001999258995,0.1148860901594162,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.6496119499206543,0.0825722217559814,0.0795367658138275,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.7101083993911743,0.1067783161997795,0.4866896271705627,284.6394348144531,285.594970703125,292.13446044921875,287.69171142578125,292.1283569335937,297.2060852050781,284.6363220214844,1.0,0.2430483549833297,1.0,1.0,0.0,1.0,-1.2165898084640503,1.2165884971618652,1.27648354464327e-06,0.9269005656242372,0.9019919633865356,0.9019919633865356,0.0,33.33650588989258,25.0,10564.478515625,-0.0,171.68809509277344,1.0,283.1499938964844,284.0995178222656,290.5477905273437,291.3486328125,293.1499938964844,293.1499938964844,283.1499938964844,19048.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726121723651886,1.0,0.0,0.0,2.669008016586304,2.669020891189575,4.753277096369857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.85400390625,0.0,598.3583984375,1895.4371337890625,0.0,429.6569519042969,0.6666287779808044,1.0,0.0,3.0,1.0,0.0
12208260,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.975830614566803,0.2729025483131408,0.245398998260498,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61474609375,0.6764753460884094,0.0910684987902641,0.0874089822173118,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.8177109360694885,0.161804512143135,0.1139576211571693,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.650678813457489,0.0811701491475105,0.0780871585011482,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.7108945846557617,0.1047728136181831,0.4770056307315826,284.614013671875,285.59051513671875,292.26611328125,287.73211669921875,292.2600402832031,297.2039489746094,284.6124572753906,1.0,0.2395864576101303,1.0,1.0,0.0,1.0,-1.2023626565933228,1.2023613452911377,1.250996774615487e-06,0.915405571460724,0.8890628814697266,0.8890628814697266,0.0,32.10495376586914,25.0,10633.0791015625,-0.0,164.8015594482422,1.0,283.1499938964844,284.0629272460937,290.5994567871094,291.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,21470.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444509893655777,1.0,0.0,0.0,2.789744138717652,2.7897582054138184,5.193044785301026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.99462890625,0.0,687.0662231445312,1895.4371337890625,0.0,362.6772155761719,0.6909634470939636,1.0,0.0,3.0,1.0,0.0
12208320,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.975830614566803,0.2729025483131408,0.245398998260498,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61474609375,0.6764753460884094,0.0910684987902641,0.0874089822173118,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.8177109360694885,0.161804512143135,0.1139576211571693,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.650678813457489,0.0811701491475105,0.0780871585011482,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.7108945846557617,0.1047728136181831,0.4770056307315826,284.614013671875,285.59051513671875,292.26611328125,287.73211669921875,292.2600402832031,297.2039489746094,284.6124572753906,1.0,0.2395864576101303,1.0,1.0,0.0,1.0,-1.2023626565933228,1.2023613452911377,1.250996774615487e-06,0.915405571460724,0.8890628814697266,0.8890628814697266,0.0,32.10495376586914,25.0,10633.0791015625,-0.0,164.8015594482422,1.0,283.1499938964844,284.0629272460937,290.5994567871094,291.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,21470.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444509893655777,1.0,0.0,0.0,2.789744138717652,2.7897582054138184,5.193044785301026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.99462890625,0.0,687.0662231445312,1895.4371337890625,0.0,362.6772155761719,0.6909634470939636,1.0,0.0,3.0,1.0,0.0
12208380,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.9845198392868042,0.2750014960765838,0.2471786886453628,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.6791466474533081,0.0901099219918251,0.0864070579409599,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8219085931777954,0.1608763933181762,0.1132387518882751,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.6523168683052063,0.0800343304872512,0.0769165083765983,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7122436761856079,0.1030916646122932,0.4689522981643677,284.6116638183594,285.5814514160156,292.39599609375,287.7695617675781,292.3899230957031,297.20562744140625,284.6119384765625,1.0,0.2366664856672287,1.0,1.0,0.0,1.0,-1.191360354423523,1.1913591623306274,1.2315115327510284e-06,0.9065053462982178,0.8763957619667053,0.8763957619667053,0.0,30.99757957458496,25.0,10657.2041015625,-0.0,159.2599334716797,1.0,283.1499938964844,284.0561218261719,290.7005615234375,291.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,22546.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43039670586586,1.0,0.0,0.0,2.8120992183685303,2.8121137619018555,5.276605179460603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.29833984375,0.0,707.9235229492188,1895.4371337890625,0.0,332.91705322265625,0.696673572063446,1.0,0.0,3.0,1.0,0.0
12208440,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.9845198392868042,0.2750014960765838,0.2471786886453628,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.6791466474533081,0.0901099219918251,0.0864070579409599,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8219085931777954,0.1608763933181762,0.1132387518882751,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.6523168683052063,0.0800343304872512,0.0769165083765983,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7122436761856079,0.1030916646122932,0.4689522981643677,284.6116638183594,285.5814514160156,292.39599609375,287.7695617675781,292.3899230957031,297.20562744140625,284.6119384765625,1.0,0.2366664856672287,1.0,1.0,0.0,1.0,-1.191360354423523,1.1913591623306274,1.2315115327510284e-06,0.9065053462982178,0.8763957619667053,0.8763957619667053,0.0,30.99757957458496,25.0,10657.2041015625,-0.0,159.2599334716797,1.0,283.1499938964844,284.0561218261719,290.7005615234375,291.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,22546.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43039670586586,1.0,0.0,0.0,2.8120992183685303,2.8121137619018555,5.276605179460603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.29833984375,0.0,707.9235229492188,1895.4371337890625,0.0,332.91705322265625,0.696673572063446,1.0,0.0,3.0,1.0,0.0
12208500,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.988529086112976,0.2761388421058655,0.2481552958488464,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.6805467009544373,0.0897060111165046,0.0859850570559501,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.8239701390266418,0.1604880094528198,0.1129383370280265,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.653214693069458,0.079543299973011,0.0764115229249,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.7129656076431274,0.1023405790328979,0.4653742611408233,284.6166381835937,285.5583190917969,292.4602355957031,287.7872314453125,292.4542236328125,297.2073974609375,284.6179504394531,1.0,0.2353870123624801,1.0,1.0,0.0,1.0,-1.1867640018463137,1.186762809753418,1.2234282849021838e-06,0.902783453464508,0.870395302772522,0.870395302772522,0.0,30.49850082397461,25.0,10656.8857421875,-0.0,156.89817810058594,1.0,283.1499938964844,284.0609741210937,290.7501220703125,291.51837158203125,293.1499938964844,293.1499938964844,283.1499938964844,22658.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283207356929779,1.0,0.0,0.0,2.794451236724853,2.7944657802581787,5.210584390624717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.5107421875,0.0,696.9404907226562,1895.4371337890625,0.0,328.728759765625,0.6953710317611694,1.0,0.0,3.0,1.0,0.0
12208560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.9922855496406556,0.2773248553276062,0.2491805404424667,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.6819436550140381,0.0893437936902046,0.0856066867709159,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.825970470905304,0.1601404994726181,0.1126699298620224,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.6541224718093872,0.0790950581431388,0.0759511440992355,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.7136698365211487,0.1016374081373214,0.4620360136032104,284.6231384277344,285.56787109375,292.5240478515625,287.80419921875,292.5180358886719,297.2096252441406,284.62451171875,1.0,0.2342160195112228,1.0,1.0,0.0,1.0,-1.182658314704895,1.1826571226119995,1.216234977619024e-06,0.8994554281234741,0.8641760945320129,0.8641760945320129,0.0,30.036104202270508,25.0,10666.5947265625,-0.0,154.7689971923828,1.0,283.1499938964844,284.0654296875,290.79364013671875,291.5657958984375,293.1499938964844,293.1499938964844,283.1499938964844,22844.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286424815654754,1.0,0.0,0.0,2.7830193042755127,2.783033609390259,5.168038796909968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.30322265625,0.0,690.5347290039062,1895.4371337890625,0.0,329.3748474121094,0.690043032169342,1.0,0.0,3.0,1.0,0.0
12208620,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.9987714290618896,0.279819905757904,0.2511902451515198,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.6845338344573975,0.0887237191200256,0.0849596336483955,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.8296088576316833,0.1595436483621597,0.1122103706002235,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.6557899117469788,0.0783065930008888,0.075143463909626,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.7148354053497314,0.1003474071621894,0.4559442400932312,284.64337158203125,285.54986572265625,292.6502990722656,287.8360290527344,292.64434814453125,297.2149658203125,284.6454772949219,1.0,0.2321603596210479,1.0,1.0,0.0,1.0,-1.1754705905914309,1.1754693984985352,1.2037038459311589e-06,0.8936221599578857,0.8525402545928955,0.8525402545928955,0.0,29.230573654174805,25.0,10664.751953125,-0.0,151.080078125,1.0,283.1499938964844,284.08514404296875,290.85546875,291.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,22617.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433022141456604,1.0,0.0,0.0,2.7220299243927,2.722043752670288,4.944007514495752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.375732421875,0.0,650.3856201171875,1895.4371337890625,0.0,338.2806396484375,0.6757336258888245,1.0,0.0,3.0,1.0,0.0
12208680,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.9987714290618896,0.279819905757904,0.2511902451515198,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.6845338344573975,0.0887237191200256,0.0849596336483955,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.8296088576316833,0.1595436483621597,0.1122103706002235,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.6557899117469788,0.0783065930008888,0.075143463909626,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.7148354053497314,0.1003474071621894,0.4559442400932312,284.64337158203125,285.54986572265625,292.6502990722656,287.8360290527344,292.64434814453125,297.2149658203125,284.6454772949219,1.0,0.2321603596210479,1.0,1.0,0.0,1.0,-1.1754705905914309,1.1754693984985352,1.2037038459311589e-06,0.8936221599578857,0.8525402545928955,0.8525402545928955,0.0,29.230573654174805,25.0,10664.751953125,-0.0,151.080078125,1.0,283.1499938964844,284.08514404296875,290.85546875,291.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,22617.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433022141456604,1.0,0.0,0.0,2.7220299243927,2.722043752670288,4.944007514495752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.375732421875,0.0,650.3856201171875,1895.4371337890625,0.0,338.2806396484375,0.6757336258888245,1.0,0.0,3.0,1.0,0.0
12208740,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.9990000128746032,0.2829381823539734,0.2502294778823852,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.6846945285797119,0.0882139354944229,0.0844429582357406,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.830498456954956,0.1590451002120971,0.1118395552039146,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6552957892417908,0.0776336416602134,0.0744710192084312,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7136197090148926,0.0991829931735992,0.450533926486969,284.6673278808594,285.5276184082031,292.77471923828125,287.8652038574219,292.768798828125,297.2237854003906,284.6695861816406,1.0,0.2303076535463333,1.0,1.0,0.0,1.0,-1.1652464866638184,1.1652452945709229,1.1860901167892737e-06,0.8854038715362549,0.8415641188621521,0.8415641188621521,0.0,28.831785202026367,25.0,10626.6640625,-0.0,147.4745635986328,1.0,283.1499938964844,284.1099548339844,290.88775634765625,291.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,22049.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378800690174103,1.0,0.0,0.0,2.6419527530670166,2.641965866088867,4.657398733343143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.06982421875,0.0,598.681640625,1895.4371337890625,0.0,348.4083251953125,0.6567987203598022,1.0,0.0,3.0,1.0,0.0
12208800,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.9990000128746032,0.2829381823539734,0.2502294778823852,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.6846945285797119,0.0882139354944229,0.0844429582357406,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.830498456954956,0.1590451002120971,0.1118395552039146,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6552957892417908,0.0776336416602134,0.0744710192084312,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7136197090148926,0.0991829931735992,0.450533926486969,284.6673278808594,285.5276184082031,292.77471923828125,287.8652038574219,292.768798828125,297.2237854003906,284.6695861816406,1.0,0.2303076535463333,1.0,1.0,0.0,1.0,-1.1652464866638184,1.1652452945709229,1.1860901167892737e-06,0.8854038715362549,0.8415641188621521,0.8415641188621521,0.0,28.831785202026367,25.0,10626.6640625,-0.0,147.4745635986328,1.0,283.1499938964844,284.1099548339844,290.88775634765625,291.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,22049.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378800690174103,1.0,0.0,0.0,2.6419527530670166,2.641965866088867,4.657398733343143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.06982421875,0.0,598.681640625,1895.4371337890625,0.0,348.4083251953125,0.6567987203598022,1.0,0.0,3.0,1.0,0.0
12208860,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.9990000128746032,0.2868890762329101,0.2483481466770172,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6851477026939392,0.0877985209226608,0.0840175002813339,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8315581679344177,0.1586265563964843,0.1115259975194931,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.6551057696342468,0.0770602449774742,0.0738947913050651,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7126889228820801,0.0981431603431701,0.4456764459609985,284.6937255859375,285.5011901855469,292.89727783203125,287.8917541503906,292.89141845703125,297.2378234863281,284.6963195800781,1.0,0.2286350280046463,1.0,1.0,0.0,1.0,-1.1562738418579102,1.1562727689743042,1.1706072200468045e-06,0.8779810070991516,0.8313173651695251,0.8313173651695251,0.0,28.446081161499023,25.0,10577.4482421875,-0.0,144.11984252929688,1.0,283.1499938964844,284.1390380859375,290.9026794433594,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,21262.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401673078536987,1.0,0.0,0.0,2.551009178161621,2.5510215759277344,4.342275587987389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.537353515625,0.0,542.64404296875,1895.4371337890625,0.0,353.2712097167969,0.6351920366287231,1.0,0.0,3.0,1.0,0.0
12208920,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.9990000128746032,0.2868890762329101,0.2483481466770172,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6851477026939392,0.0877985209226608,0.0840175002813339,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8315581679344177,0.1586265563964843,0.1115259975194931,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.6551057696342468,0.0770602449774742,0.0738947913050651,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7126889228820801,0.0981431603431701,0.4456764459609985,284.6937255859375,285.5011901855469,292.89727783203125,287.8917541503906,292.89141845703125,297.2378234863281,284.6963195800781,1.0,0.2286350280046463,1.0,1.0,0.0,1.0,-1.1562738418579102,1.1562727689743042,1.1706072200468045e-06,0.8779810070991516,0.8313173651695251,0.8313173651695251,0.0,28.446081161499023,25.0,10577.4482421875,-0.0,144.11984252929688,1.0,283.1499938964844,284.1390380859375,290.9026794433594,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,21262.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401673078536987,1.0,0.0,0.0,2.551009178161621,2.5510215759277344,4.342275587987389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.537353515625,0.0,542.64404296875,1895.4371337890625,0.0,353.2712097167969,0.6351920366287231,1.0,0.0,3.0,1.0,0.0
12208980,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.2913019061088562,0.2467877864837646,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.6855465173721313,0.087467610836029,0.0836761817336082,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8324302434921265,0.1582804769277572,0.1112657636404037,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.6549029350280762,0.0765757486224174,0.0734070688486099,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7117250561714172,0.0972168743610382,0.4413555860519409,284.7232971191406,285.4707336425781,293.0179748535156,287.915771484375,293.0121459960937,297.2540283203125,284.7261962890625,1.0,0.2271153032779693,1.0,1.0,0.0,1.0,-1.14790678024292,1.1479055881500244,1.1563043926798855e-06,0.8710771799087524,0.8219041228294373,0.8219041228294373,0.0,28.117658615112305,25.0,10522.6513671875,-0.0,141.17385864257812,1.0,283.1499938964844,284.1723022460937,290.91357421875,291.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,20333.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396539628505707,1.0,0.0,0.0,2.454530954360962,2.454542636871338,4.020040194063768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.531494140625,0.0,486.642578125,1895.4371337890625,0.0,352.1744079589844,0.6151720881462097,1.0,0.0,3.0,1.0,0.0
12209040,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.2913019061088562,0.2467877864837646,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.6855465173721313,0.087467610836029,0.0836761817336082,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8324302434921265,0.1582804769277572,0.1112657636404037,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.6549029350280762,0.0765757486224174,0.0734070688486099,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7117250561714172,0.0972168743610382,0.4413555860519409,284.7232971191406,285.4707336425781,293.0179748535156,287.915771484375,293.0121459960937,297.2540283203125,284.7261962890625,1.0,0.2271153032779693,1.0,1.0,0.0,1.0,-1.14790678024292,1.1479055881500244,1.1563043926798855e-06,0.8710771799087524,0.8219041228294373,0.8219041228294373,0.0,28.117658615112305,25.0,10522.6513671875,-0.0,141.17385864257812,1.0,283.1499938964844,284.1723022460937,290.91357421875,291.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,20333.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396539628505707,1.0,0.0,0.0,2.454530954360962,2.454542636871338,4.020040194063768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.531494140625,0.0,486.642578125,1895.4371337890625,0.0,352.1744079589844,0.6151720881462097,1.0,0.0,3.0,1.0,0.0
12209100,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.999000072479248,0.2936307489871979,0.2460395544767379,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.685797393321991,0.0873307585716247,0.0835340544581413,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.8328748941421509,0.1581301093101501,0.1111532002687454,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.6548609137535095,0.0763636976480484,0.073193222284317,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.7112968564033508,0.0967899486422538,0.4393697082996368,284.7364501953125,285.4432983398437,293.0776062011719,287.9268798828125,293.0718078613281,297.2624816894531,284.7391357421875,1.0,0.2264114320278167,1.0,1.0,0.0,1.0,-1.1440623998641968,1.1440612077713013,1.1497534160298528e-06,0.8678818941116333,0.817598283290863,0.817598283290863,0.0,27.963626861572266,25.0,10503.9072265625,-0.0,139.8265838623047,1.0,283.1499938964844,284.18603515625,290.9205627441406,291.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,20059.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388045072555542,1.0,0.0,0.0,2.418161392211914,2.418172836303711,3.9017905351101945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.824951171875,0.0,466.9327392578125,1895.4371337890625,0.0,350.3663635253906,0.6067870259284973,1.0,0.0,3.0,1.0,0.0
12209160,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.999007761478424,0.2960243225097656,0.2453193217515945,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.6860710978507996,0.0872109457850456,0.0834088623523712,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8333125710487366,0.1579910814762115,0.111049510538578,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.6548476815223694,0.076169803738594,0.072997361421585,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7108898162841797,0.09638312458992,0.4374812245368957,284.7486267089844,285.43634033203125,293.13677978515625,287.9373474121094,293.1310119628906,297.2709655761719,284.7511291503906,1.0,0.2257428020238876,1.0,1.0,0.0,1.0,-1.1404211521148682,1.1404199600219729,1.143559870797617e-06,0.8648407459259033,0.8132756948471069,0.8132756948471069,0.0,27.816835403442383,25.0,10487.5712890625,-0.0,138.55593872070312,1.0,283.1499938964844,284.19854736328125,290.9288024902344,291.7070007324219,293.1499938964844,293.1499938964844,283.1499938964844,19819.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378223419189453,1.0,0.0,0.0,2.386069774627685,2.386080980300904,3.798915884090093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.03955078125,0.0,450.002685546875,1895.4371337890625,0.0,348.2863464355469,0.5993965268135071,1.0,0.0,3.0,1.0,0.0
12209220,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9988772869110109,0.3009771704673767,0.2439688742160797,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.6866689920425415,0.0870180130004882,0.0832044184207916,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8341500759124756,0.1577411741018295,0.1108634695410728,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.6548906564712524,0.0758320987224578,0.0726547837257385,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7101122140884399,0.0956207066774368,0.433950126171112,284.77069091796875,285.3981628417969,293.253662109375,287.95660400390625,293.2479553222656,297.28790283203125,284.7728881835937,1.0,0.224502757191658,1.0,1.0,0.0,1.0,-1.1336815357208252,1.1336804628372192,1.1321249075990636e-06,0.8591738343238831,0.8054346442222595,0.8054346442222595,0.0,27.544496536254883,25.0,10458.9638671875,-0.0,136.2213134765625,1.0,283.1499938964844,284.22088623046875,290.9478759765625,291.7233581542969,293.1499938964844,293.1499938964844,283.1499938964844,19468.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359955191612243,1.0,0.0,0.0,2.330575466156006,2.3305859565734863,3.624262774337695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.74462890625,0.0,422.0042724609375,1895.4371337890625,0.0,344.4474792480469,0.5867154002189636,1.0,0.0,3.0,1.0,0.0
12209280,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9988772869110109,0.3009771704673767,0.2439688742160797,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.6866689920425415,0.0870180130004882,0.0832044184207916,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8341500759124756,0.1577411741018295,0.1108634695410728,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.6548906564712524,0.0758320987224578,0.0726547837257385,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7101122140884399,0.0956207066774368,0.433950126171112,284.77069091796875,285.3981628417969,293.253662109375,287.95660400390625,293.2479553222656,297.28790283203125,284.7728881835937,1.0,0.224502757191658,1.0,1.0,0.0,1.0,-1.1336815357208252,1.1336804628372192,1.1321249075990636e-06,0.8591738343238831,0.8054346442222595,0.8054346442222595,0.0,27.544496536254883,25.0,10458.9638671875,-0.0,136.2213134765625,1.0,283.1499938964844,284.22088623046875,290.9478759765625,291.7233581542969,293.1499938964844,293.1499938964844,283.1499938964844,19468.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359955191612243,1.0,0.0,0.0,2.330575466156006,2.3305859565734863,3.624262774337695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.74462890625,0.0,422.0042724609375,1895.4371337890625,0.0,344.4474792480469,0.5867154002189636,1.0,0.0,3.0,1.0,0.0
12209340,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9987847805023192,0.3042526245117187,0.2431685924530029,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.6870813965797424,0.0869254246354103,0.0831038355827331,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8346543908119202,0.1575986593961715,0.1107573583722114,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6549614667892456,0.075649157166481,0.0724680125713348,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.7096292972564697,0.0951645076274871,0.4318408668041229,284.78350830078125,285.3612670898437,293.3274841308594,287.9677429199219,293.32177734375,297.2985534667969,284.7856140136719,1.0,0.2237726747989654,1.0,1.0,0.0,1.0,-1.1297167539596558,1.1297156810760498,1.1254151104367338e-06,0.8558166027069092,0.8009562492370605,0.8009562492370605,0.0,27.38451766967773,25.0,10452.6474609375,-0.0,134.8594970703125,1.0,283.1499938964844,284.2344970703125,290.9607238769531,291.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,19303.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351498782634735,1.0,0.0,0.0,2.2999753952026367,2.299985647201538,3.529715684180701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.053955078125,0.0,407.2186279296875,1895.4371337890625,0.0,342.6834716796875,0.579774022102356,1.0,0.0,3.0,1.0,0.0
12209400,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9987334609031676,0.3061291575431824,0.2427396178245544,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.6873228549957275,0.0868833884596824,0.0830570757389068,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8349272012710571,0.157523974776268,0.1107017397880554,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.6550153493881226,0.0755570456385612,0.0723734945058822,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7093610763549805,0.0949177742004394,0.4307009279727936,284.79022216796875,285.3563232421875,293.3686218261719,287.9736022949219,293.36297607421875,297.3044738769531,284.7921142578125,1.0,0.223382294178009,1.0,1.0,0.0,1.0,-1.1275972127914429,1.1275960206985474,1.121832269745937e-06,0.8540133237838745,0.798404335975647,0.798404335975647,0.0,27.29912757873535,28.0,10451.330078125,-0.0,134.13510131835938,1.0,283.1499938964844,284.241943359375,290.9680480957031,291.7425842285156,293.1499938964844,293.1499938964844,283.1499938964844,19217.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348448514938354,1.0,0.0,0.0,2.284381628036499,2.2843918800354004,3.482015529243654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.094482421875,0.0,399.8076477050781,1895.4371337890625,0.0,342.0491638183594,0.5762348771095276,1.0,0.0,3.0,1.0,0.0
12209460,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9989649057388306,0.3110944926738739,0.2446845471858978,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6853728890419006,0.0868051126599311,0.0829793736338615,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8327963948249817,0.1573381870985031,0.1105737164616584,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.652836263179779,0.0753423348069191,0.0721657499670982,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7059212327003479,0.0942640975117683,0.4277655482292175,284.8088073730469,285.3109130859375,293.4816589355469,287.9884338378906,293.47607421875,297.3185119628906,284.8109741210937,1.0,0.2236379235982895,1.0,1.0,0.0,1.0,-1.125909447669983,1.125908374786377,1.118840941671806e-06,0.8523902893066406,0.7922237515449524,0.7922237515449524,0.0,27.52168273925781,31.0,10475.6953125,-0.0,134.11685180664062,1.0,283.1499938964844,284.26336669921875,290.9879455566406,291.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347286224365234,1.0,0.0,0.0,2.2452962398529053,2.2453062534332275,3.363881262430368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.914794921875,0.0,381.7566223144531,1895.4371337890625,0.0,341.8077392578125,0.5674114227294922,1.0,0.0,3.0,1.0,0.0
12209520,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9989649057388306,0.3110944926738739,0.2446845471858978,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6853728890419006,0.0868051126599311,0.0829793736338615,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8327963948249817,0.1573381870985031,0.1105737164616584,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.652836263179779,0.0753423348069191,0.0721657499670982,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7059212327003479,0.0942640975117683,0.4277655482292175,284.8088073730469,285.3109130859375,293.4816589355469,287.9884338378906,293.47607421875,297.3185119628906,284.8109741210937,1.0,0.2236379235982895,1.0,1.0,0.0,1.0,-1.125909447669983,1.125908374786377,1.118840941671806e-06,0.8523902893066406,0.7922237515449524,0.7922237515449524,0.0,27.52168273925781,31.0,10475.6953125,-0.0,134.11685180664062,1.0,283.1499938964844,284.26336669921875,290.9879455566406,291.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347286224365234,1.0,0.0,0.0,2.2452962398529053,2.2453062534332275,3.363881262430368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.914794921875,0.0,381.7566223144531,1895.4371337890625,0.0,341.8077392578125,0.5674114227294922,1.0,0.0,3.0,1.0,0.0
12209580,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.315276026725769,0.2495507001876831,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6810178160667419,0.0867786854505539,0.082967571914196,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8279880285263062,0.1571830362081527,0.1104788482189178,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.6485763192176819,0.0751826018095016,0.0720271095633506,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.69991135597229,0.0936269313097,0.4250198900699615,284.8294372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.5872497558594,297.3253479003906,284.8317565917969,1.0,0.225021094083786,1.0,1.0,0.0,1.0,-1.1281588077545166,1.128157615661621,1.1224639138163184e-06,0.8540797233581543,0.7869921326637268,0.7869921326637268,0.0,28.197660446166992,34.0,10530.0693359375,-0.0,136.00852966308594,1.0,283.1499938964844,284.2858581542969,291.0066223144531,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,18867.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358054995536804,1.0,0.0,0.0,2.2121522426605225,2.2121620178222656,3.265302552790672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.063720703125,0.0,366.90826416015625,1895.4371337890625,0.0,344.05035400390625,0.5599455833435059,1.0,0.0,3.0,1.0,0.0
12209640,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.315276026725769,0.2495507001876831,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6810178160667419,0.0867786854505539,0.082967571914196,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8279880285263062,0.1571830362081527,0.1104788482189178,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.6485763192176819,0.0751826018095016,0.0720271095633506,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.69991135597229,0.0936269313097,0.4250198900699615,284.8294372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.5872497558594,297.3253479003906,284.8317565917969,1.0,0.225021094083786,1.0,1.0,0.0,1.0,-1.1281588077545166,1.128157615661621,1.1224639138163184e-06,0.8540797233581543,0.7869921326637268,0.7869921326637268,0.0,28.197660446166992,34.0,10530.0693359375,-0.0,136.00852966308594,1.0,283.1499938964844,284.2858581542969,291.0066223144531,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,18867.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358054995536804,1.0,0.0,0.0,2.2121522426605225,2.2121620178222656,3.265302552790672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.063720703125,0.0,366.90826416015625,1895.4371337890625,0.0,344.05035400390625,0.5599455833435059,1.0,0.0,3.0,1.0,0.0
12209700,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.3170686364173889,0.2528594434261322,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.6781235337257385,0.0867856740951538,0.0829853117465972,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8247712850570679,0.1571178436279297,0.1104434579610824,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.645849883556366,0.0751235336065292,0.0719822570681572,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6960989236831665,0.0933059751987457,0.4236713349819183,284.84014892578125,285.2313842773437,293.6474914550781,288.0068664550781,293.64208984375,297.3260803222656,284.842529296875,1.0,0.2260768860578537,1.0,1.0,0.0,1.0,-1.1304361820220947,1.1304351091384888,1.1261977306276094e-06,0.8558650016784668,0.7847984433174133,0.7847984433174133,0.0,28.6862907409668,34.0,10565.798828125,-0.0,137.55441284179688,1.0,283.1499938964844,284.2973022460937,291.01513671875,291.7978210449219,293.1499938964844,293.1499938964844,283.1499938964844,18799.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367808401584625,1.0,0.0,0.0,2.1975135803222656,2.1975231170654297,3.222229736365989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.94189453125,0.0,360.4873352050781,1895.4371337890625,0.0,346.0930480957031,0.5566542744636536,1.0,0.0,3.0,1.0,0.0
12209760,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.3186814486980438,0.256650447845459,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6748489141464233,0.0868076905608177,0.08302041888237,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8210935592651367,0.1570619642734527,0.1104170233011245,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6428190469741821,0.0750793516635894,0.0719547867774963,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6918306350708008,0.0929813161492347,0.4223245978355407,284.8510437011719,285.2099609375,293.7017822265625,288.01202392578125,293.69647216796875,297.3252868652344,284.8534545898437,1.0,0.227346122264862,1.0,1.0,0.0,1.0,-1.1333467960357666,1.1333457231521606,1.1310031595712644e-06,0.8581743836402893,0.7827616930007935,0.7827616930007935,0.0,29.268951416015625,37.0,10606.55859375,-0.0,139.45791625976562,1.0,283.1499938964844,284.3086853027344,291.0229797363281,291.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,18726.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380129873752594,1.0,0.0,0.0,2.1843817234039307,2.184391498565674,3.183834280662268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.55224609375,0.0,354.7373352050781,1895.4371337890625,0.0,348.689208984375,0.5536834597587585,1.0,0.0,3.0,1.0,0.0
