time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209820,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.3213574588298797,0.2654014229774475,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.66745525598526,0.0868897438049316,0.0831382796168327,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8125289082527161,0.1569713056087494,0.1103874668478965,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6361021399497986,0.0750290751457214,0.0719474107027053,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6822335720062256,0.0923179537057876,0.4196177423000335,284.8730163574219,285.1546630859375,293.8088684082031,288.02099609375,293.8036804199219,297.3194885253906,284.8753967285156,1.0,0.2304354459047317,1.0,1.0,0.0,1.0,-1.1406980752944946,1.1406968832015991,1.1432458677518298e-06,0.8640657067298889,0.7795684337615967,0.7795684337615967,0.0,30.69404029846192,25.0,10699.501953125,-0.0,144.21548461914062,1.0,283.1499938964844,284.3312072753906,291.03631591796875,291.8298645019531,293.1499938964844,293.1499938964844,283.1499938964844,18592.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410966336727142,1.0,0.0,0.0,2.1616785526275635,2.1616880893707275,3.11799624341802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.409912109375,0.0,344.9169921875,1895.4371337890625,0.0,355.26483154296875,0.5485405325889587,1.0,0.0,3.0,1.0,0.0
12209880,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.3213574588298797,0.2654014229774475,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.66745525598526,0.0868897438049316,0.0831382796168327,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8125289082527161,0.1569713056087494,0.1103874668478965,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6361021399497986,0.0750290751457214,0.0719474107027053,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6822335720062256,0.0923179537057876,0.4196177423000335,284.8730163574219,285.1546630859375,293.8088684082031,288.02099609375,293.8036804199219,297.3194885253906,284.8753967285156,1.0,0.2304354459047317,1.0,1.0,0.0,1.0,-1.1406980752944946,1.1406968832015991,1.1432458677518298e-06,0.8640657067298889,0.7795684337615967,0.7795684337615967,0.0,30.69404029846192,25.0,10699.501953125,-0.0,144.21548461914062,1.0,283.1499938964844,284.3312072753906,291.03631591796875,291.8298645019531,293.1499938964844,293.1499938964844,283.1499938964844,18592.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410966336727142,1.0,0.0,0.0,2.1616785526275635,2.1616880893707275,3.11799624341802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.409912109375,0.0,344.9169921875,1895.4371337890625,0.0,355.26483154296875,0.5485405325889587,1.0,0.0,3.0,1.0,0.0
12209940,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.3249448835849762,0.261710375547409,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6709157824516296,0.0870016440749168,0.0832157582044601,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8159630298614502,0.1568852066993713,0.1103116795420646,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6387684941291809,0.0750092417001724,0.0718999803066253,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6837653517723083,0.0916412845253944,0.4164661765098572,284.88507080078125,285.0963439941406,293.9139404296875,288.0282287597656,293.9088134765625,297.31817626953125,284.8851318359375,1.0,0.2278874069452285,1.0,1.0,0.0,1.0,-1.1324396133422852,1.1324384212493896,1.1295447848169715e-06,0.8575074076652527,0.7772799730300903,0.7772799730300903,0.0,30.012157440185547,28.0,10684.8623046875,-0.0,140.6444549560547,1.0,283.1499938964844,284.341552734375,291.044189453125,291.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,18469.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444285333156585,1.0,0.0,0.0,2.14377236366272,2.1437816619873047,3.06655437043446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.9599609375,0.0,337.2225952148437,1895.4371337890625,0.0,362.4988403320313,0.5444545149803162,1.0,0.0,3.0,1.0,0.0
12210000,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.3249448835849762,0.261710375547409,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6709157824516296,0.0870016440749168,0.0832157582044601,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8159630298614502,0.1568852066993713,0.1103116795420646,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6387684941291809,0.0750092417001724,0.0718999803066253,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6837653517723083,0.0916412845253944,0.4164661765098572,284.88507080078125,285.0963439941406,293.9139404296875,288.0282287597656,293.9088134765625,297.31817626953125,284.8851318359375,1.0,0.2278874069452285,1.0,1.0,0.0,1.0,-1.1324396133422852,1.1324384212493896,1.1295447848169715e-06,0.8575074076652527,0.7772799730300903,0.7772799730300903,0.0,30.012157440185547,28.0,10684.8623046875,-0.0,140.6444549560547,1.0,283.1499938964844,284.341552734375,291.044189453125,291.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,18469.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444285333156585,1.0,0.0,0.0,2.14377236366272,2.1437816619873047,3.06655437043446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.9599609375,0.0,337.2225952148437,1895.4371337890625,0.0,362.4988403320313,0.5444545149803162,1.0,0.0,3.0,1.0,0.0
12210060,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3304605484008789,0.2601604163646698,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6726487874984741,0.0871581137180328,0.0833425968885421,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8173193335533142,0.1568086445331573,0.1102484166622161,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6399632096290588,0.0750347450375557,0.0719029381871223,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6835506558418274,0.091061420738697,0.4136877357959747,284.8885803222656,285.0351257324219,294.0169982910156,288.0338439941406,294.0119323730469,297.3322448730469,284.8893127441406,1.0,0.2270949631929397,1.0,1.0,0.0,1.0,-1.1273186206817627,1.1273175477981567,1.1210039474462974e-06,0.8533111214637756,0.7757667303085327,0.7757667303085327,0.0,29.706228256225582,31.0,10676.125,-0.0,138.6786346435547,1.0,283.1499938964844,284.3475646972656,291.0419921875,291.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18359.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461144804954529,1.0,0.0,0.0,2.130012989044189,2.1300222873687744,3.02731706369741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.611328125,0.0,331.3235168457031,1895.4371337890625,0.0,366.2116088867188,0.5412924289703369,1.0,0.0,3.0,1.0,0.0
12210120,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3304605484008789,0.2601604163646698,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6726487874984741,0.0871581137180328,0.0833425968885421,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8173193335533142,0.1568086445331573,0.1102484166622161,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6399632096290588,0.0750347450375557,0.0719029381871223,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6835506558418274,0.091061420738697,0.4136877357959747,284.8885803222656,285.0351257324219,294.0169982910156,288.0338439941406,294.0119323730469,297.3322448730469,284.8893127441406,1.0,0.2270949631929397,1.0,1.0,0.0,1.0,-1.1273186206817627,1.1273175477981567,1.1210039474462974e-06,0.8533111214637756,0.7757667303085327,0.7757667303085327,0.0,29.706228256225582,31.0,10676.125,-0.0,138.6786346435547,1.0,283.1499938964844,284.3475646972656,291.0419921875,291.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18359.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461144804954529,1.0,0.0,0.0,2.130012989044189,2.1300222873687744,3.02731706369741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.611328125,0.0,331.3235168457031,1895.4371337890625,0.0,366.2116088867188,0.5412924289703369,1.0,0.0,3.0,1.0,0.0
12210180,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.3356432020664215,0.2621051669120788,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6714676022529602,0.0873601660132408,0.083534337580204,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8153529167175293,0.1567569822072982,0.1102159470319747,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6386622786521912,0.0751030370593071,0.071968987584114,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.680448591709137,0.0905594155192375,0.4114209115505218,284.8971252441406,284.9711303710937,294.11798095703125,288.03790283203125,294.1130065917969,297.3436279296875,284.8984069824219,1.0,0.227603405714035,1.0,1.0,0.0,1.0,-1.127200961112976,1.1271997690200806,1.1207810075575253e-06,0.8531795144081116,0.7752664089202881,0.7752664089202881,0.0,29.99876976013184,34.0,10720.9921875,-0.0,139.2083282470703,1.0,283.1499938964844,284.3572998046875,291.0406799316406,291.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18247.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465754330158233,1.0,0.0,0.0,2.120584726333618,2.120594024658203,3.00057621416272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.5302734375,0.0,327.1611328125,1895.4371337890625,0.0,367.2330322265625,0.5390657782554626,1.0,0.0,3.0,1.0,0.0
12210240,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.3356432020664215,0.2621051669120788,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6714676022529602,0.0873601660132408,0.083534337580204,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8153529167175293,0.1567569822072982,0.1102159470319747,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6386622786521912,0.0751030370593071,0.071968987584114,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.680448591709137,0.0905594155192375,0.4114209115505218,284.8971252441406,284.9711303710937,294.11798095703125,288.03790283203125,294.1130065917969,297.3436279296875,284.8984069824219,1.0,0.227603405714035,1.0,1.0,0.0,1.0,-1.127200961112976,1.1271997690200806,1.1207810075575253e-06,0.8531795144081116,0.7752664089202881,0.7752664089202881,0.0,29.99876976013184,34.0,10720.9921875,-0.0,139.2083282470703,1.0,283.1499938964844,284.3572998046875,291.0406799316406,291.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18247.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465754330158233,1.0,0.0,0.0,2.120584726333618,2.120594024658203,3.00057621416272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.5302734375,0.0,327.1611328125,1895.4371337890625,0.0,367.2330322265625,0.5390657782554626,1.0,0.0,3.0,1.0,0.0
12210300,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.3379930555820465,0.2640689015388489,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6700656414031982,0.0874781459569931,0.083652414381504,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8134215474128723,0.156742513179779,0.1102118492126464,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6373201608657837,0.0751524791121482,0.0720228031277656,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6780702471733093,0.0903212130069732,0.4103944003582001,284.90301513671875,284.95001220703125,294.1676940917969,288.0394287109375,294.16278076171875,297.3471984863281,284.9043273925781,1.0,0.2282823324203491,1.0,1.0,0.0,1.0,-1.1285265684127808,1.1285254955291748,1.1229493566133897e-06,0.8542160391807556,0.7752461433410645,0.7752461433410645,0.0,30.318470001220703,34.0,10760.3642578125,-0.0,140.17835998535156,1.0,283.1499938964844,284.3636474609375,291.042236328125,291.8438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18193.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468424320220947,1.0,0.0,0.0,2.1174755096435547,2.1174845695495605,2.991783389916236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.252197265625,0.0,325.7225646972656,1895.4371337890625,0.0,367.8258056640625,0.5382998585700989,1.0,0.0,3.0,1.0,0.0
12210360,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.3401594161987304,0.2666142880916595,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6682030558586121,0.0876067504286766,0.0837846770882606,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8109194040298462,0.1567349433898925,0.1102157160639762,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6355873942375183,0.0752113312482833,0.072089672088623,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6752084493637085,0.0900848284363746,0.4094047546386719,284.90924072265625,284.95001220703125,294.2169189453125,288.04058837890625,294.2120666503906,297.3492126464844,284.9106750488281,1.0,0.2292112112045288,1.0,1.0,0.0,1.0,-1.1306370496749878,1.1306359767913818,1.1264120303167149e-06,0.8558728694915771,0.775036633014679,0.775036633014679,0.0,30.74424743652344,37.0,10806.1552734375,-0.0,141.56695556640625,1.0,283.1499938964844,284.37030029296875,291.0451354980469,291.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18162.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473733603954315,1.0,0.0,0.0,2.1147356033325195,2.1147446632385254,2.984046147957997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.605224609375,0.0,324.5269470214844,1895.4371337890625,0.0,369.0073852539063,0.5376488566398621,1.0,0.0,3.0,1.0,0.0
12210420,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.3439264297485351,0.2732360661029815,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6633650660514832,0.087892971932888,0.084087997674942,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.804348886013031,0.1567372977733612,0.1102441027760505,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6311737895011902,0.0753542631864547,0.072258673608303,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6682934761047363,0.0896043702960014,0.4074611961841583,284.92315673828125,284.95001220703125,294.3137512207031,288.0419921875,294.3090209960937,297.3486022949219,284.9247741699219,1.0,0.2317244112491607,1.0,1.0,0.0,1.0,-1.1368523836135864,1.136851191520691,1.1366527132850024e-06,0.8607547283172607,0.7747704386711121,0.7747704386711121,0.0,31.88585662841797,40.0,10913.439453125,-0.0,145.46682739257812,1.0,283.1499938964844,284.3847351074219,291.0526733398437,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18112.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449482262134552,1.0,0.0,0.0,2.110525608062744,2.11053466796875,2.972176673665672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.01513671875,0.0,322.68914794921875,1895.4371337890625,0.0,373.73638916015625,0.5366523265838623,1.0,0.0,3.0,1.0,0.0
12210480,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.3439264297485351,0.2732360661029815,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6633650660514832,0.087892971932888,0.084087997674942,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.804348886013031,0.1567372977733612,0.1102441027760505,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6311737895011902,0.0753542631864547,0.072258673608303,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6682934761047363,0.0896043702960014,0.4074611961841583,284.92315673828125,284.95001220703125,294.3137512207031,288.0419921875,294.3090209960937,297.3486022949219,284.9247741699219,1.0,0.2317244112491607,1.0,1.0,0.0,1.0,-1.1368523836135864,1.136851191520691,1.1366527132850024e-06,0.8607547283172607,0.7747704386711121,0.7747704386711121,0.0,31.88585662841797,40.0,10913.439453125,-0.0,145.46682739257812,1.0,283.1499938964844,284.3847351074219,291.0526733398437,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18112.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449482262134552,1.0,0.0,0.0,2.110525608062744,2.11053466796875,2.972176673665672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.01513671875,0.0,322.68914794921875,1895.4371337890625,0.0,373.73638916015625,0.5366523265838623,1.0,0.0,3.0,1.0,0.0
12210540,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.3461717069149017,0.2790956795215606,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6592093110084534,0.0881207883358001,0.0843353942036628,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7986099123954773,0.1567510068416595,0.110279195010662,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6273992657661438,0.0754755809903144,0.0724062994122505,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6625861525535583,0.0892447903752327,0.406047374010086,284.9341125488281,284.95001220703125,294.3821716308594,288.0422668457031,294.3775329589844,297.3446655273437,284.9358215332031,1.0,0.2339977920055389,1.0,1.0,0.0,1.0,-1.1427043676376345,1.1427031755447388,1.1463504279163317e-06,0.8653506636619568,0.7747117280960083,0.7747117280960083,0.0,32.92340469360352,40.0,11001.41796875,-0.0,149.10195922851562,1.0,283.1499938964844,284.3958740234375,291.05780029296875,291.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,18082.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518613219261169,1.0,0.0,0.0,2.108444929122925,2.1084539890289307,2.966319527786254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.864501953125,0.0,321.7617492675781,1895.4371337890625,0.0,379.1410217285156,0.5361515283584595,1.0,0.0,3.0,1.0,0.0
12210600,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.3469418883323669,0.2815834879875183,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6574891805648804,0.0882138460874557,0.0844375640153884,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7962226271629333,0.1567585915327072,0.1102957054972648,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6258277297019958,0.0755264312028884,0.0724689289927482,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6602542996406555,0.0891010463237762,0.4054887294769287,284.93853759765625,284.95001220703125,294.4084777832031,288.042236328125,294.4039001464844,297.3424377441406,284.9403076171875,1.0,0.2349712401628494,1.0,1.0,0.0,1.0,-1.1452373266220093,1.1452361345291138,1.1505652537380229e-06,0.8673404455184937,0.7747198939323425,0.7747198939323425,0.0,33.37085723876953,28.0,11037.6337890625,-0.0,150.68275451660156,1.0,283.1499938964844,284.4003295898437,291.0594482421875,291.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18072.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529478847980499,1.0,0.0,0.0,2.1078269481658936,2.1078360080718994,2.964580687603302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.122802734375,0.0,321.4788818359375,1895.4371337890625,0.0,381.6344604492188,0.5359998345375061,1.0,0.0,3.0,1.0,0.0
12210660,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.3508149981498718,0.2778949439525604,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6612435579299927,0.0885528326034545,0.0847307443618774,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7998278141021729,0.1567787379026413,0.1102937087416648,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6288184523582458,0.0757113471627235,0.0726175531744957,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.661864697933197,0.088577464222908,0.4030245244503021,284.9449768066406,284.95001220703125,294.5010986328125,288.0414123535156,294.49658203125,297.3404846191406,284.9444885253906,1.0,0.2325900644063949,1.0,1.0,0.0,1.0,-1.1383894681930542,1.1383883953094482,1.139004780270625e-06,0.8617175221443176,0.7747219204902649,0.7747219204902649,0.0,32.662940979003906,31.0,11048.9267578125,-0.0,147.39451599121094,1.0,283.1499938964844,284.4046325683594,291.06109619140625,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18043.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570464789867401,1.0,0.0,0.0,2.1062612533569336,2.1062703132629395,2.960178449029627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.458251953125,0.0,320.7568359375,1895.4371337890625,0.0,391.18408203125,0.5356106758117676,1.0,0.0,3.0,1.0,0.0
12210720,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.3508149981498718,0.2778949439525604,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6612435579299927,0.0885528326034545,0.0847307443618774,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7998278141021729,0.1567787379026413,0.1102937087416648,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6288184523582458,0.0757113471627235,0.0726175531744957,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.661864697933197,0.088577464222908,0.4030245244503021,284.9449768066406,284.95001220703125,294.5010986328125,288.0414123535156,294.49658203125,297.3404846191406,284.9444885253906,1.0,0.2325900644063949,1.0,1.0,0.0,1.0,-1.1383894681930542,1.1383883953094482,1.139004780270625e-06,0.8617175221443176,0.7747219204902649,0.7747219204902649,0.0,32.662940979003906,31.0,11048.9267578125,-0.0,147.39451599121094,1.0,283.1499938964844,284.4046325683594,291.06109619140625,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18043.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570464789867401,1.0,0.0,0.0,2.1062612533569336,2.1062703132629395,2.960178449029627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.458251953125,0.0,320.7568359375,1895.4371337890625,0.0,391.18408203125,0.5356106758117676,1.0,0.0,3.0,1.0,0.0
12210780,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.3565137088298797,0.2763544917106628,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6634127497673035,0.0889277085661888,0.085065372288227,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8013728857040405,0.1568038612604141,0.110301598906517,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6304156184196472,0.0759272426366806,0.0728031992912292,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6619287729263306,0.0881427153944969,0.4009031653404236,284.9443359375,284.95001220703125,294.5915832519531,288.0397033691406,294.587158203125,297.35308837890625,284.9449157714844,1.0,0.2319714128971099,1.0,1.0,0.0,1.0,-1.1346228122711182,1.1346216201782229,1.1325091691105629e-06,0.8584056496620178,0.7746286988258362,0.7746286988258362,0.0,32.35340881347656,34.0,11068.1337890625,-0.0,145.75611877441406,1.0,283.1499938964844,284.4062805175781,291.0521240234375,291.8816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18031.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596032500267029,1.0,0.0,0.0,2.105075597763061,2.1050846576690674,2.956846287816006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.1416015625,0.0,320.24884033203125,1895.4371337890625,0.0,397.259521484375,0.5353323817253113,1.0,0.0,3.0,1.0,0.0
12210840,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.3565137088298797,0.2763544917106628,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6634127497673035,0.0889277085661888,0.085065372288227,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8013728857040405,0.1568038612604141,0.110301598906517,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6304156184196472,0.0759272426366806,0.0728031992912292,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6619287729263306,0.0881427153944969,0.4009031653404236,284.9443359375,284.95001220703125,294.5915832519531,288.0397033691406,294.587158203125,297.35308837890625,284.9449157714844,1.0,0.2319714128971099,1.0,1.0,0.0,1.0,-1.1346228122711182,1.1346216201782229,1.1325091691105629e-06,0.8584056496620178,0.7746286988258362,0.7746286988258362,0.0,32.35340881347656,34.0,11068.1337890625,-0.0,145.75611877441406,1.0,283.1499938964844,284.4062805175781,291.0521240234375,291.8816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18031.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596032500267029,1.0,0.0,0.0,2.105075597763061,2.1050846576690674,2.956846287816006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.1416015625,0.0,320.24884033203125,1895.4371337890625,0.0,397.259521484375,0.5353323817253113,1.0,0.0,3.0,1.0,0.0
12210900,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.3592729270458221,0.2769398391246795,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6634414196014404,0.0891315042972564,0.085256204009056,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8008308410644531,0.1568271964788437,0.1103171929717063,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6303063035011292,0.0760483369231224,0.0729169696569442,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6609599590301514,0.0879570096731185,0.4000449776649475,284.94976806640625,284.95001220703125,294.6360168457031,288.0385437011719,294.63165283203125,297.3587341308594,284.9512939453125,1.0,0.2321599125862121,1.0,1.0,0.0,1.0,-1.1346787214279177,1.1346776485443115,1.1325220157232252e-06,0.8583469986915588,0.7746797800064087,0.7746797800064087,0.0,32.448341369628906,34.0,11110.7080078125,-0.0,145.9549102783203,1.0,283.1499938964844,284.41070556640625,291.04766845703125,291.87872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18023.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603370726108551,1.0,0.0,0.0,2.1047146320343018,2.104723691940308,2.955832769657718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.93408203125,0.0,320.0750427246094,1895.4371337890625,0.0,399.0203552246094,0.5352411866188049,1.0,0.0,3.0,1.0,0.0
12210960,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.3619032800197601,0.2782056033611297,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6629525423049927,0.0893482863903045,0.0854633450508117,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7996459007263184,0.1568626761436462,0.1103437915444374,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6297523379325867,0.0761796906590461,0.0730446130037307,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6594959497451782,0.0877849906682968,0.399282306432724,284.9572448730469,284.95001220703125,294.6799011230469,288.0372009277344,294.67559814453125,297.36328125,284.958984375,1.0,0.232648953795433,1.0,1.0,0.0,1.0,-1.1357156038284302,1.1357145309448242,1.134177637140965e-06,0.8590907454490662,0.7748031616210938,0.7748031616210938,0.0,32.669189453125,37.0,11161.044921875,-0.0,146.6675567626953,1.0,283.1499938964844,284.4163513183594,291.044921875,291.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,18012.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610229432582855,1.0,0.0,0.0,2.104584217071533,2.104593276977539,2.955466129606066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.95849609375,0.0,319.98046875,1895.4371337890625,0.0,400.6731262207031,0.53519606590271,1.0,0.0,3.0,1.0,0.0
12211020,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.3666941225528717,0.2825192809104919,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.660670280456543,0.0898163393139839,0.0859234854578971,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.795644223690033,0.1569636762142181,0.1104282066226005,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6275163888931274,0.0764690041542053,0.0733382329344749,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6552989482879639,0.0874583721160888,0.3979292511940002,284.97467041015625,284.95001220703125,294.7660522460937,288.0340576171875,294.7618713378906,297.36834716796875,284.9767150878906,1.0,0.2344059348106384,1.0,1.0,0.0,1.0,-1.1402740478515625,1.140272855758667,1.1416789220675128e-06,0.8626226782798767,0.7752464413642883,0.7752464413642883,0.0,33.44612503051758,40.0,11282.46875,-0.0,149.4381561279297,1.0,283.1499938964844,284.4295959472656,291.0440673828125,291.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,17989.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462941437959671,1.0,0.0,0.0,2.105020999908448,2.105030059814453,2.956693379019271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.718994140625,0.0,320.0461730957031,1895.4371337890625,0.0,405.3323059082031,0.5352520942687988,1.0,0.0,3.0,1.0,0.0
12211080,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.3666941225528717,0.2825192809104919,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.660670280456543,0.0898163393139839,0.0859234854578971,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.795644223690033,0.1569636762142181,0.1104282066226005,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6275163888931274,0.0764690041542053,0.0733382329344749,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6552989482879639,0.0874583721160888,0.3979292511940002,284.97467041015625,284.95001220703125,294.7660522460937,288.0340576171875,294.7618713378906,297.36834716796875,284.9767150878906,1.0,0.2344059348106384,1.0,1.0,0.0,1.0,-1.1402740478515625,1.140272855758667,1.1416789220675128e-06,0.8626226782798767,0.7752464413642883,0.7752464413642883,0.0,33.44612503051758,40.0,11282.46875,-0.0,149.4381561279297,1.0,283.1499938964844,284.4295959472656,291.0440673828125,291.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,17989.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462941437959671,1.0,0.0,0.0,2.105020999908448,2.105030059814453,2.956693379019271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.718994140625,0.0,320.0461730957031,1895.4371337890625,0.0,405.3323059082031,0.5352520942687988,1.0,0.0,3.0,1.0,0.0
12211140,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.3708010017871856,0.2888760566711426,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6570048332214355,0.0903234183788299,0.0864367187023162,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7898809909820557,0.1570954322814941,0.1105464324355125,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6240497827529907,0.0767874121665954,0.0736753940582275,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6497451066970825,0.087128460407257,0.3966620564460754,284.99468994140625,284.95001220703125,294.8500061035156,288.0303649902344,294.845947265625,297.367919921875,284.9969787597656,1.0,0.2370451390743255,1.0,1.0,0.0,1.0,-1.1475447416305542,1.1475436687469482,1.1538259059307163e-06,0.8684023022651672,0.7759740352630615,0.7759740352630615,0.0,34.62150192260742,43.0,11426.7734375,-0.0,153.7742919921875,1.0,283.1499938964844,284.4449157714844,291.04638671875,291.8962097167969,293.1499938964844,293.1499938964844,283.1499938964844,17962.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661212861537933,1.0,0.0,0.0,2.106495141983032,2.106504201889038,2.960835843168752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.75732421875,0.0,320.4940490722656,1895.4371337890625,0.0,413.1740112304688,0.5355271100997925,1.0,0.0,3.0,1.0,0.0
12211200,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.3708010017871856,0.2888760566711426,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6570048332214355,0.0903234183788299,0.0864367187023162,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7898809909820557,0.1570954322814941,0.1105464324355125,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6240497827529907,0.0767874121665954,0.0736753940582275,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6497451066970825,0.087128460407257,0.3966620564460754,284.99468994140625,284.95001220703125,294.8500061035156,288.0303649902344,294.845947265625,297.367919921875,284.9969787597656,1.0,0.2370451390743255,1.0,1.0,0.0,1.0,-1.1475447416305542,1.1475436687469482,1.1538259059307163e-06,0.8684023022651672,0.7759740352630615,0.7759740352630615,0.0,34.62150192260742,43.0,11426.7734375,-0.0,153.7742919921875,1.0,283.1499938964844,284.4449157714844,291.04638671875,291.8962097167969,293.1499938964844,293.1499938964844,283.1499938964844,17962.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661212861537933,1.0,0.0,0.0,2.106495141983032,2.106504201889038,2.960835843168752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.75732421875,0.0,320.4940490722656,1895.4371337890625,0.0,413.1740112304688,0.5355271100997925,1.0,0.0,3.0,1.0,0.0
12211260,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3745962977409363,0.2963882386684418,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.653247594833374,0.0912126004695892,0.0871902480721473,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.783656120300293,0.157589241862297,0.1108317300677299,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.62050461769104,0.0774811580777168,0.0742451623082161,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6441131234169006,0.0871326178312301,0.3963157534599304,285.01715087890625,284.95001220703125,294.9324645996094,288.027099609375,294.9284973144531,297.36572265625,285.01983642578125,1.0,0.2404338717460632,1.0,1.0,0.0,1.0,-1.158074975013733,1.1580737829208374,1.171619715023553e-06,0.876836359500885,0.7770169973373413,0.7770169973373413,0.0,36.070125579833984,46.0,11598.2548828125,-0.0,159.64300537109375,1.0,283.1499938964844,284.4623718261719,291.04888916015625,291.9107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17932.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705067574977875,1.0,0.0,0.0,2.109133005142212,2.1091420650482178,2.9682556146326533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.401123046875,0.0,321.37451171875,1895.4371337890625,0.0,424.2390747070313,0.5360490679740906,1.0,0.0,3.0,1.0,0.0
12211320,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3745962977409363,0.2963882386684418,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.653247594833374,0.0912126004695892,0.0871902480721473,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.783656120300293,0.157589241862297,0.1108317300677299,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.62050461769104,0.0774811580777168,0.0742451623082161,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6441131234169006,0.0871326178312301,0.3963157534599304,285.01715087890625,284.95001220703125,294.9324645996094,288.027099609375,294.9284973144531,297.36572265625,285.01983642578125,1.0,0.2404338717460632,1.0,1.0,0.0,1.0,-1.158074975013733,1.1580737829208374,1.171619715023553e-06,0.876836359500885,0.7770169973373413,0.7770169973373413,0.0,36.070125579833984,46.0,11598.2548828125,-0.0,159.64300537109375,1.0,283.1499938964844,284.4623718261719,291.04888916015625,291.9107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17932.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705067574977875,1.0,0.0,0.0,2.109133005142212,2.1091420650482178,2.9682556146326533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.401123046875,0.0,321.37451171875,1895.4371337890625,0.0,424.2390747070313,0.5360490679740906,1.0,0.0,3.0,1.0,0.0
12211380,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.3785120546817779,0.3040042221546173,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6509463787078857,0.0926559492945671,0.0884910598397255,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7784702181816101,0.1585835665464401,0.1114886328577995,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6184208393096924,0.0787300616502761,0.0753616690635681,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6399538516998291,0.0876607447862625,0.3984075486660003,285.04425048828125,284.95001220703125,295.0141296386719,288.02508544921875,295.01025390625,297.3660583496094,285.04742431640625,1.0,0.2445204108953476,1.0,1.0,0.0,1.0,-1.1734155416488647,1.1734143495559692,1.1978941074630711e-06,0.8891588449478149,0.7784515023231506,0.7784515023231506,0.0,37.64080047607422,49.0,11812.7333984375,-0.0,167.28680419921875,1.0,283.1499938964844,284.4837646484375,291.05181884765625,291.9284362792969,293.1499938964844,293.1499938964844,283.1499938964844,17896.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758584797382355,1.0,0.0,0.0,2.1131269931793213,2.113136053085327,2.979508053613245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.0244140625,0.0,322.7563781738281,1895.4371337890625,0.0,438.1483459472656,0.5368572473526001,1.0,0.0,3.0,1.0,0.0
12211440,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.3785120546817779,0.3040042221546173,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6509463787078857,0.0926559492945671,0.0884910598397255,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7784702181816101,0.1585835665464401,0.1114886328577995,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6184208393096924,0.0787300616502761,0.0753616690635681,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6399538516998291,0.0876607447862625,0.3984075486660003,285.04425048828125,284.95001220703125,295.0141296386719,288.02508544921875,295.01025390625,297.3660583496094,285.04742431640625,1.0,0.2445204108953476,1.0,1.0,0.0,1.0,-1.1734155416488647,1.1734143495559692,1.1978941074630711e-06,0.8891588449478149,0.7784515023231506,0.7784515023231506,0.0,37.64080047607422,49.0,11812.7333984375,-0.0,167.28680419921875,1.0,283.1499938964844,284.4837646484375,291.05181884765625,291.9284362792969,293.1499938964844,293.1499938964844,283.1499938964844,17896.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758584797382355,1.0,0.0,0.0,2.1131269931793213,2.113136053085327,2.979508053613245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.0244140625,0.0,322.7563781738281,1895.4371337890625,0.0,438.1483459472656,0.5368572473526001,1.0,0.0,3.0,1.0,0.0
12211500,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.3805034458637237,0.3079367280006408,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6501296162605286,0.0935253947973251,0.089297704398632,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7760875821113586,0.1592058688402176,0.1119165420532226,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6177360415458679,0.0795031487941742,0.0760770291090011,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6382277011871338,0.0880654975771904,0.4001584351062774,285.0594177246094,284.95001220703125,295.0546569824219,288.0245361328125,295.05084228515625,297.366943359375,285.062744140625,1.0,0.2468015253543853,1.0,1.0,0.0,1.0,-1.1825772523880005,1.182576060295105,1.2137762723796186e-06,0.8965253233909607,0.7793331146240234,0.7793331146240234,0.0,38.48430633544922,49.0,11933.8994140625,-0.0,171.74574279785156,1.0,283.1499938964844,284.49566650390625,291.0535583496094,291.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17877.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788817167282104,1.0,0.0,0.0,2.115701675415039,2.115710735321045,2.98677292676075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.637451171875,0.0,323.6626281738281,1895.4371337890625,0.0,446.2096557617188,0.5373833179473877,1.0,0.0,3.0,1.0,0.0
12211560,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3824978768825531,0.3119820654392242,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6494499444961548,0.0944726094603538,0.0901856869459152,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7737802863121033,0.1598922908306121,0.1123944595456123,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6172055006027222,0.0803544595837593,0.0768742114305496,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6366558074951172,0.0885443091392517,0.4022771418094635,285.075439453125,284.95001220703125,295.0950012207031,288.0242614746094,295.0912170410156,297.3680725097656,285.07891845703125,1.0,0.2492261528968811,1.0,1.0,0.0,1.0,-1.1925718784332275,1.192570686340332,1.231262558576418e-06,0.9045636653900146,0.7803297638893127,0.7803297638893127,0.0,39.3709716796875,37.0,12062.9697265625,-0.0,176.6107940673828,1.0,283.1499938964844,284.5082092285156,291.0547180175781,291.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,17856.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820062518119812,1.0,0.0,0.0,2.118690729141236,2.118699789047241,2.995218437717995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.07763671875,0.0,324.72564697265625,1895.4371337890625,0.0,454.7000427246094,0.5379974246025085,1.0,0.0,3.0,1.0,0.0
12211620,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9990000128746032,0.3879624307155609,0.3074048161506653,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6571940779685974,0.096547283232212,0.0920588448643684,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7800177335739136,0.1614072620868683,0.1133950725197792,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6244667172431946,0.0822399407625198,0.0785676017403602,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6420421600341797,0.0896937102079391,0.4069735109806061,285.0985412597656,284.95001220703125,295.1751403808594,288.0246276855469,295.1714172363281,297.3788757324219,285.0998229980469,1.0,0.2483207285404205,1.0,1.0,0.0,1.0,-1.198206067085266,1.198204755783081,1.2412734804456704e-06,0.909193217754364,0.7824907302856445,0.7824907302856445,0.0,38.61453628540039,40.0,12209.490234375,-0.0,176.822021484375,1.0,283.1499938964844,284.5222473144531,291.05438232421875,291.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,17817.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880764186382293,1.0,0.0,0.0,2.1257922649383545,2.1258013248443604,3.01533106039642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.509521484375,0.0,327.3124084472656,1895.4371337890625,0.0,471.670166015625,0.5394738912582397,1.0,0.0,3.0,1.0,0.0
