time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211680,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9990000128746032,0.3879624307155609,0.3074048161506653,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6571940779685974,0.096547283232212,0.0920588448643684,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7800177335739136,0.1614072620868683,0.1133950725197792,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6244667172431946,0.0822399407625198,0.0785676017403602,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6420421600341797,0.0896937102079391,0.4069735109806061,285.0985412597656,284.95001220703125,295.1751403808594,288.0246276855469,295.1714172363281,297.3788757324219,285.0998229980469,1.0,0.2483207285404205,1.0,1.0,0.0,1.0,-1.198206067085266,1.198204755783081,1.2412734804456704e-06,0.909193217754364,0.7824907302856445,0.7824907302856445,0.0,38.61453628540039,40.0,12209.490234375,-0.0,176.822021484375,1.0,283.1499938964844,284.5222473144531,291.05438232421875,291.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,17817.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880764186382293,1.0,0.0,0.0,2.1257922649383545,2.1258013248443604,3.01533106039642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.509521484375,0.0,327.3124084472656,1895.4371337890625,0.0,471.670166015625,0.5394738912582397,1.0,0.0,3.0,1.0,0.0
12211740,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.3941158950328827,0.3047321438789367,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.6632075309753418,0.0983635559678077,0.093716450035572,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7844417095184326,0.1627378016710281,0.1142861470580101,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6299425363540649,0.083911009132862,0.0800866186618805,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.6462964415550232,0.0908394157886505,0.4117258787155151,285.1112060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.2350158691406,297.4005432128906,285.1134033203125,1.0,0.2489372044801712,1.0,1.0,0.0,1.0,-1.2055792808532717,1.2055779695510864,1.2542968761408702e-06,0.9150587916374208,0.7843031883239746,0.7843031883239746,0.0,38.23616790771485,40.0,12336.4072265625,-0.0,178.35321044921875,1.0,283.1499938964844,284.5313415527344,291.0499572753906,291.9620666503906,293.1499938964844,293.1499938964844,283.1499938964844,17795.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918568432331085,1.0,0.0,0.0,2.1321845054626465,2.1321938037872314,3.0334928169395425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.03369140625,0.0,329.70623779296875,1895.4371337890625,0.0,482.5657653808594,0.5408254861831665,1.0,0.0,3.0,1.0,0.0
12211800,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9990000128746032,0.3956901431083679,0.304432600736618,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.6645019054412842,0.0988382771611213,0.0941532924771308,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7852597236633301,0.1630862802267074,0.1145220398902893,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6311258673667908,0.0843490585684776,0.0804892480373382,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6471943259239197,0.091155044734478,0.4130671620368957,285.1155700683594,284.95001220703125,295.2545166015625,288.02618408203125,295.2508544921875,297.4061584472656,285.1178894042969,1.0,0.2492314726114273,1.0,1.0,0.0,1.0,-1.2081199884414673,1.2081187963485718,1.2588211575348396e-06,0.917098879814148,0.7847970128059387,0.7847970128059387,0.0,38.21923828125,43.0,12375.423828125,-0.0,179.11685180664062,1.0,283.1499938964844,284.53448486328125,291.0489807128906,291.9629821777344,293.1499938964844,293.1499938964844,283.1499938964844,17788.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926590025424957,1.0,0.0,0.0,2.133906126022339,2.1339151859283447,3.038393288079533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.29541015625,0.0,330.3522033691406,1895.4371337890625,0.0,484.9107666015625,0.541189432144165,1.0,0.0,3.0,1.0,0.0
12211860,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9990000128746032,0.4035399556159973,0.3043760955333709,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.6701918840408325,0.1013357117772102,0.0964655131101608,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7882429361343384,0.1649220287799835,0.1157750561833381,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6363750696182251,0.0866514146327972,0.0826220363378524,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6510677337646484,0.0928744152188301,0.4205124080181122,285.1405639648437,284.95001220703125,295.33319091796875,288.02886962890625,295.3296203613281,297.4330444335937,285.1434020996094,1.0,0.2514777481555938,1.0,1.0,0.0,1.0,-1.2238267660140991,1.2238255739212036,1.2870390264652087e-06,0.9297208189964294,0.7875000834465027,0.7875000834465027,0.0,38.44061279296875,46.0,12598.3876953125,0.0,184.57257080078125,1.0,283.1499938964844,284.5528564453125,291.0479736328125,291.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,17754.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963901042938232,1.0,0.0,0.0,2.1433255672454834,2.1433348655700684,3.065276530378469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.720703125,0.0,333.90545654296875,1895.4371337890625,0.0,495.9727783203125,0.5431826710700989,1.0,0.0,3.0,1.0,0.0
12211920,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9990000128746032,0.4035399556159973,0.3043760955333709,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.6701918840408325,0.1013357117772102,0.0964655131101608,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7882429361343384,0.1649220287799835,0.1157750561833381,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6363750696182251,0.0866514146327972,0.0826220363378524,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6510677337646484,0.0928744152188301,0.4205124080181122,285.1405639648437,284.95001220703125,295.33319091796875,288.02886962890625,295.3296203613281,297.4330444335937,285.1434020996094,1.0,0.2514777481555938,1.0,1.0,0.0,1.0,-1.2238267660140991,1.2238255739212036,1.2870390264652087e-06,0.9297208189964294,0.7875000834465027,0.7875000834465027,0.0,38.44061279296875,46.0,12598.3876953125,0.0,184.57257080078125,1.0,283.1499938964844,284.5528564453125,291.0479736328125,291.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,17754.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963901042938232,1.0,0.0,0.0,2.1433255672454834,2.1433348655700684,3.065276530378469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.720703125,0.0,333.90545654296875,1895.4371337890625,0.0,495.9727783203125,0.5431826710700989,1.0,0.0,3.0,1.0,0.0
12211980,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.9990000128746032,0.407756894826889,0.3052715361118316,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.6727840304374695,0.1027858257293701,0.0978176295757293,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7891595363616943,0.1659885346889495,0.1165098324418068,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.6388082504272461,0.0879844725131988,0.0838671401143074,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.6527494192123413,0.0938977673649787,0.4250206649303436,285.15625,284.95001220703125,295.3759460449219,288.03082275390625,295.3724060058594,297.4462890625,285.1593017578125,1.0,0.2531980276107788,1.0,1.0,0.0,1.0,-1.2343114614486694,1.2343101501464844,1.3061097661193344e-06,0.9381495714187622,0.7891566753387451,0.7891566753387451,0.0,38.75876235961914,46.0,12738.248046875,0.0,188.6363067626953,1.0,283.1499938964844,284.564453125,291.05029296875,291.9814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17734.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985287189483642,1.0,0.0,0.0,2.149085998535156,2.149095296859741,3.0817753327028186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.810302734375,0.0,336.0939636230469,1895.4371337890625,0.0,502.429931640625,0.5444033145904541,1.0,0.0,3.0,1.0,0.0
12212040,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9990000128746032,0.4111841022968292,0.3064577579498291,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.6746730208396912,0.104029044508934,0.0989813804626464,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7895764112472534,0.1669026315212249,0.1171427816152572,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.6406059861183167,0.0891244933009147,0.084936574101448,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.6539127826690674,0.0947810113430023,0.4289425611495971,285.170166015625,284.95001220703125,295.4111633300781,288.0326843261719,295.4076538085937,297.4562683105469,285.1733703613281,1.0,0.2548551261425018,1.0,1.0,0.0,1.0,-1.2438825368881226,1.2438812255859375,1.323681772191776e-06,0.9458437561988832,0.7906301617622375,0.7906301617622375,0.0,39.117794036865234,49.0,12862.5595703125,0.0,192.54161071777344,1.0,283.1499938964844,284.5747375488281,291.0535583496094,291.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,17716.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500494122505188,1.0,0.0,0.0,2.154205083847046,2.154214382171631,3.096474472386035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.54833984375,0.0,338.0489501953125,1895.4371337890625,0.0,508.440185546875,0.5454891324043274,1.0,0.0,3.0,1.0,0.0
12212100,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.9990000128746032,0.4148940742015838,0.3081932961940765,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.6765113472938538,0.1054447069764137,0.1003108546137809,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.7897140979766846,0.1679427772760391,0.1178660914301872,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.6423805356025696,0.0904193595051765,0.0861555635929107,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.6549700498580933,0.0957892090082168,0.4334460496902466,285.1863708496094,284.95001220703125,295.44989013671875,288.03497314453125,295.4464416503906,297.4662475585937,285.1897277832031,1.0,0.2569067478179931,1.0,1.0,0.0,1.0,-1.255298137664795,1.25529682636261,1.3448434401652776e-06,0.9550193548202516,0.792368471622467,0.792368471622467,0.0,39.60721206665039,49.0,13008.0224609375,0.0,197.39659118652344,1.0,283.1499938964844,284.58673095703125,291.0581970214844,292.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17695.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029285550117493,1.0,0.0,0.0,2.1602416038513184,2.160250902175904,3.113852358183067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.498291015625,0.0,340.36676025390625,1895.4371337890625,0.0,515.9873657226562,0.5467708706855774,1.0,0.0,3.0,1.0,0.0
12212160,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9990000128746032,0.4185233414173126,0.3103388249874115,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6781132221221924,0.1069042906165123,0.1016856506466865,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.789547860622406,0.1690138876438141,0.1186137944459915,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.6439517140388489,0.091750718653202,0.0874129608273506,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.6558049917221069,0.0968286618590354,0.4381125867366791,285.2033386230469,284.95001220703125,295.4884338378906,288.0375671386719,295.48504638671875,297.47509765625,285.2068176269531,1.0,0.2591720223426819,1.0,1.0,0.0,1.0,-1.267531394958496,1.2675299644470217,1.3677664583156002e-06,0.9648493528366088,0.794228196144104,0.794228196144104,0.0,40.18804550170898,52.0,13161.4892578125,0.0,202.80421447753903,1.0,283.1499938964844,284.5992736816406,291.06353759765625,292.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17674.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056648254394531,1.0,0.0,0.0,2.166699409484864,2.166708707809448,3.132497283786506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.9794921875,0.0,342.8616027832031,1895.4371337890625,0.0,524.607666015625,0.5481438636779785,1.0,0.0,3.0,1.0,0.0
12212220,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.9990000128746032,0.4255412518978119,0.3156885206699371,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.6807218790054321,0.1099482402205467,0.104563295841217,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.7884709239006042,0.1712480783462524,0.1201792582869529,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.646572470664978,0.0945156812667846,0.0900347009301185,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.6569024920463562,0.098989613354206,0.4478695690631866,285.2392272949219,284.95001220703125,295.5650329589844,288.04351806640625,295.5617370605469,297.4895324707031,285.24285888671875,1.0,0.2642588913440704,1.0,1.0,0.0,1.0,-1.2941445112228394,1.2941431999206543,1.418516944795556e-06,0.9862220883369446,0.7983226180076599,0.7983226180076599,0.0,41.59528350830078,55.0,13489.7880859375,0.0,215.19354248046875,1.0,283.1499938964844,284.6256408691406,291.0750732421875,292.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17628.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119847655296326,1.0,0.0,0.0,2.180922508239746,2.18093204498291,3.173758500452095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.1162109375,0.0,348.4132080078125,1895.4371337890625,0.0,545.0866088867188,0.5511742234230042,1.0,0.0,3.0,1.0,0.0
12212280,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.9990000128746032,0.4255412518978119,0.3156885206699371,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.6807218790054321,0.1099482402205467,0.104563295841217,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.7884709239006042,0.1712480783462524,0.1201792582869529,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.646572470664978,0.0945156812667846,0.0900347009301185,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.6569024920463562,0.098989613354206,0.4478695690631866,285.2392272949219,284.95001220703125,295.5650329589844,288.04351806640625,295.5617370605469,297.4895324707031,285.24285888671875,1.0,0.2642588913440704,1.0,1.0,0.0,1.0,-1.2941445112228394,1.2941431999206543,1.418516944795556e-06,0.9862220883369446,0.7983226180076599,0.7983226180076599,0.0,41.59528350830078,55.0,13489.7880859375,0.0,215.19354248046875,1.0,283.1499938964844,284.6256408691406,291.0750732421875,292.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17628.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119847655296326,1.0,0.0,0.0,2.180922508239746,2.18093204498291,3.173758500452095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.1162109375,0.0,348.4132080078125,1895.4371337890625,0.0,545.0866088867188,0.5511742234230042,1.0,0.0,3.0,1.0,0.0
12212340,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9990000128746032,0.4322492778301239,0.3222196102142334,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.682705819606781,0.113151766359806,0.1076034680008888,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7866410613059998,0.1736036241054535,0.1218368858098983,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.648630678653717,0.0974093675613403,0.0927900373935699,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.6573871970176697,0.1012492701411247,0.4581288993358612,285.2771301269531,284.95001220703125,295.6409912109375,288.05047607421875,295.6377868652344,297.5000915527344,285.2808532714844,1.0,0.2699792087078094,1.0,1.0,0.0,1.0,-1.3232446908950806,1.3232431411743164,1.4754016319784569e-06,1.0095689296722412,0.8029366731643677,0.8029366731643677,0.0,43.294036865234375,58.0,13843.373046875,0.0,229.6067352294922,1.0,283.1499938964844,284.6532287597656,291.0865478515625,292.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,17580.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192199349403381,1.0,0.0,0.0,2.19696307182312,2.196972608566284,3.2206156674874364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.408935546875,0.0,354.76904296875,1895.4371337890625,0.0,569.5379638671875,0.5546025037765503,1.0,0.0,3.0,1.0,0.0
12212400,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9990000128746032,0.4322492778301239,0.3222196102142334,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.682705819606781,0.113151766359806,0.1076034680008888,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7866410613059998,0.1736036241054535,0.1218368858098983,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.648630678653717,0.0974093675613403,0.0927900373935699,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.6573871970176697,0.1012492701411247,0.4581288993358612,285.2771301269531,284.95001220703125,295.6409912109375,288.05047607421875,295.6377868652344,297.5000915527344,285.2808532714844,1.0,0.2699792087078094,1.0,1.0,0.0,1.0,-1.3232446908950806,1.3232431411743164,1.4754016319784569e-06,1.0095689296722412,0.8029366731643677,0.8029366731643677,0.0,43.294036865234375,58.0,13843.373046875,0.0,229.6067352294922,1.0,283.1499938964844,284.6532287597656,291.0865478515625,292.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,17580.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192199349403381,1.0,0.0,0.0,2.19696307182312,2.196972608566284,3.2206156674874364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.408935546875,0.0,354.76904296875,1895.4371337890625,0.0,569.5379638671875,0.5546025037765503,1.0,0.0,3.0,1.0,0.0
12212460,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9990000128746032,0.4386719167232513,0.3296688199043274,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.6842614412307739,0.1165074482560157,0.110797218978405,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.7843214869499207,0.1760764122009277,0.1235829889774322,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.6502866148948669,0.100423663854599,0.0956693217158317,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.6574444770812988,0.1035994887351989,0.4688402116298675,285.31646728515625,284.95001220703125,295.71630859375,288.0584411621094,295.71319580078125,297.50732421875,285.3202209472656,1.0,0.276213675737381,1.0,1.0,0.0,1.0,-1.3544296026229858,1.3544280529022217,1.537989305688825e-06,1.0345585346221924,0.8080875873565674,0.8080875873565674,0.0,45.24286651611328,61.0,14218.7724609375,0.0,245.9617919921875,1.0,283.1499938964844,284.6815185546875,291.0975646972656,292.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17531.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270647406578064,1.0,0.0,0.0,2.214874744415283,2.214884281158448,3.2733441912569106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.625244140625,0.0,361.9856262207031,1895.4371337890625,0.0,597.313720703125,0.558443546295166,1.0,0.0,3.0,1.0,0.0
12212520,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9990000128746032,0.4386719167232513,0.3296688199043274,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.6842614412307739,0.1165074482560157,0.110797218978405,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.7843214869499207,0.1760764122009277,0.1235829889774322,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.6502866148948669,0.100423663854599,0.0956693217158317,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.6574444770812988,0.1035994887351989,0.4688402116298675,285.31646728515625,284.95001220703125,295.71630859375,288.0584411621094,295.71319580078125,297.50732421875,285.3202209472656,1.0,0.276213675737381,1.0,1.0,0.0,1.0,-1.3544296026229858,1.3544280529022217,1.537989305688825e-06,1.0345585346221924,0.8080875873565674,0.8080875873565674,0.0,45.24286651611328,61.0,14218.7724609375,0.0,245.9617919921875,1.0,283.1499938964844,284.6815185546875,291.0975646972656,292.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17531.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270647406578064,1.0,0.0,0.0,2.214874744415283,2.214884281158448,3.2733441912569106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.625244140625,0.0,361.9856262207031,1895.4371337890625,0.0,597.313720703125,0.558443546295166,1.0,0.0,3.0,1.0,0.0
12212580,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9990000128746032,0.4448419213294983,0.3377964794635772,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.685562252998352,0.1200079172849655,0.1141357794404029,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7817370891571045,0.1786612272262573,0.1254128068685531,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.6516864895820618,0.1035507395863533,0.0986633896827697,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.6572450399398804,0.1060352548956871,0.4799704849720001,285.35675048828125,284.95001220703125,295.791015625,288.0673522949219,295.7879943847656,297.5119934082031,285.3604736328125,1.0,0.2828555107116699,1.0,1.0,0.0,1.0,-1.3873445987701416,1.387342929840088,1.6058911569416523e-06,1.0608985424041748,0.8137817978858948,0.8137817978858948,0.0,47.40265274047852,64.0,14612.896484375,0.0,264.1815185546875,1.0,283.1499938964844,284.7101135253906,291.1083679199219,292.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17481.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352771878242493,1.0,0.0,0.0,2.234654664993286,2.2346644401550293,3.332070548367483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,370.1012268066406,1895.4371337890625,0.0,627.861572265625,0.5627001523971558,1.0,0.0,3.0,1.0,0.0
12212640,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9990000128746032,0.4448419213294983,0.3377964794635772,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.685562252998352,0.1200079172849655,0.1141357794404029,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7817370891571045,0.1786612272262573,0.1254128068685531,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.6516864895820618,0.1035507395863533,0.0986633896827697,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.6572450399398804,0.1060352548956871,0.4799704849720001,285.35675048828125,284.95001220703125,295.791015625,288.0673522949219,295.7879943847656,297.5119934082031,285.3604736328125,1.0,0.2828555107116699,1.0,1.0,0.0,1.0,-1.3873445987701416,1.387342929840088,1.6058911569416523e-06,1.0608985424041748,0.8137817978858948,0.8137817978858948,0.0,47.40265274047852,64.0,14612.896484375,0.0,264.1815185546875,1.0,283.1499938964844,284.7101135253906,291.1083679199219,292.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17481.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352771878242493,1.0,0.0,0.0,2.234654664993286,2.2346644401550293,3.332070548367483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,370.1012268066406,1895.4371337890625,0.0,627.861572265625,0.5627001523971558,1.0,0.0,3.0,1.0,0.0
12212700,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9990000128746032,0.4478422999382019,0.3420520424842834,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.6861611008644104,0.121810682117939,0.1158572435379028,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.7804014682769775,0.1799942851066589,0.1263578832149505,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.6523281931877136,0.1051546111702919,0.1002011746168136,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.6570931673049927,0.1072844192385673,0.4856866896152496,285.37713623046875,284.95001220703125,295.828125,288.0721740722656,295.8251647949219,297.5135498046875,285.3808288574219,1.0,0.2863018214702606,1.0,1.0,0.0,1.0,-1.4043617248535156,1.4043601751327517,1.641743892832892e-06,1.074501395225525,0.8168341517448425,0.8168341517448425,0.0,48.55119705200195,64.0,14816.203125,0.0,273.9737548828125,1.0,283.1499938964844,284.7243957519531,291.11383056640625,292.16259765625,293.1499938964844,293.1499938964844,283.1499938964844,17456.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394774079322815,1.0,0.0,0.0,2.245237350463867,2.2452471256256104,3.3637047636148054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.628173828125,0.0,374.5061645507813,1895.4371337890625,0.0,644.087158203125,0.5649835467338562,1.0,0.0,3.0,1.0,0.0
12212760,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.9990000128746032,0.4507914781570434,0.3464060723781585,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.6867453455924988,0.1236477419734001,0.1176125928759574,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.7790613770484924,0.1813539117574691,0.1273224800825119,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.6529482007026672,0.1067845001816749,0.1017650738358497,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.6569264531135559,0.1085542663931846,0.4915015697479248,285.3976135253906,284.95001220703125,295.8651123046875,288.07720947265625,295.8622131347656,297.51470947265625,285.4012756347656,1.0,0.2898189723491668,1.0,1.0,0.0,1.0,-1.4217110872268677,1.421709418296814,1.678823309703148e-06,1.0883591175079346,0.8200241327285767,0.8200241327285767,0.0,49.740421295166016,67.0,15023.3173828125,0.0,284.2134094238281,1.0,283.1499938964844,284.7386474609375,291.1194152832031,292.18017578125,293.1499938964844,293.1499938964844,283.1499938964844,17431.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437273979187012,1.0,0.0,0.0,2.256275653839112,2.2562854290008545,3.396860108750843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.75830078125,0.0,379.1473388671875,1895.4371337890625,0.0,660.9319458007812,0.5673694610595703,1.0,0.0,3.0,1.0,0.0
12212820,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9990000128746032,0.45655158162117,0.3553318977355957,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.6879186034202576,0.1274226456880569,0.1212223619222641,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7764277458190918,0.1841510534286499,0.129308745265007,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.6541662812232971,0.1101197823882103,0.1049682572484016,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.656597912311554,0.1111556366086006,0.5034233331680298,285.4386901855469,284.95001220703125,295.9386291503906,288.0879211425781,295.9358215332031,297.5160217285156,285.4423217773437,1.0,0.2970325946807861,1.0,1.0,0.0,1.0,-1.457300305366516,1.4572986364364624,1.7565594134794082e-06,1.1167513132095337,0.8268186450004578,0.8268186450004578,0.0,52.22674179077149,70.0,15448.0341796875,0.0,306.01568603515625,1.0,283.1499938964844,284.7668762207031,291.13104248046875,292.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,17383.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523573160171509,1.0,0.0,0.0,2.2796835899353027,2.279693603515625,3.4677080407163885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.716796875,0.0,389.1467895507813,1895.4371337890625,0.0,696.4945678710938,0.5724437236785889,1.0,0.0,3.0,1.0,0.0
12212880,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9990000128746032,0.45655158162117,0.3553318977355957,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.6879186034202576,0.1274226456880569,0.1212223619222641,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7764277458190918,0.1841510534286499,0.129308745265007,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.6541662812232971,0.1101197823882103,0.1049682572484016,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.656597912311554,0.1111556366086006,0.5034233331680298,285.4386901855469,284.95001220703125,295.9386291503906,288.0879211425781,295.9358215332031,297.5160217285156,285.4423217773437,1.0,0.2970325946807861,1.0,1.0,0.0,1.0,-1.457300305366516,1.4572986364364624,1.7565594134794082e-06,1.1167513132095337,0.8268186450004578,0.8268186450004578,0.0,52.22674179077149,70.0,15448.0341796875,0.0,306.01568603515625,1.0,283.1499938964844,284.7668762207031,291.13104248046875,292.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,17383.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523573160171509,1.0,0.0,0.0,2.2796835899353027,2.279693603515625,3.4677080407163885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.716796875,0.0,389.1467895507813,1895.4371337890625,0.0,696.4945678710938,0.5724437236785889,1.0,0.0,3.0,1.0,0.0
12212940,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.9990000128746032,0.4614892303943634,0.3633362352848053,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.6890062689781189,0.1308517754077911,0.1245037317276001,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.7742230892181396,0.1866952925920486,0.1311168372631073,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.6552585363388062,0.1131337061524391,0.1078653782606124,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.656366229057312,0.1135117337107658,0.5142279863357544,285.4748840332031,284.95001220703125,296.0028381347656,288.0980224609375,296.0001220703125,297.51641845703125,285.4784240722656,1.0,0.3035379648208618,1.0,1.0,0.0,1.0,-1.4894675016403198,1.4894657135009766,1.8287677221451304e-06,1.1423734426498413,0.8332491517066956,0.8332491517066956,0.0,54.51603698730469,70.0,15832.1572265625,0.0,326.6317749023437,1.0,283.1499938964844,284.7913818359375,291.1418151855469,292.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,17342.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600748658180237,1.0,0.0,0.0,2.301673412322998,2.3016834259033203,3.5349296467757085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.90478515625,0.0,398.7350158691406,1895.4371337890625,0.0,729.8905029296875,0.5772280693054199,1.0,0.0,3.0,1.0,0.0
12213000,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,0.4621541798114776,0.364433616399765,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.6891611814498901,0.1313269883394241,0.1249585747718811,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7739337682723999,0.1870481073856353,0.1313676387071609,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.6554113030433655,0.1135501787066459,0.1082658618688583,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.6563414931297302,0.1138378605246543,0.5157237648963928,285.4798278808594,284.95001220703125,296.0115661621094,288.0994567871094,296.00885009765625,297.51641845703125,285.4833374023437,1.0,0.3044343292713165,1.0,1.0,0.0,1.0,-1.4939086437225342,1.493906855583191,1.8388830085314112e-06,1.145907998085022,0.8341586589813232,0.8341586589813232,0.0,54.83454895019531,73.0,15885.2275390625,0.0,329.5452880859375,1.0,283.1499938964844,284.794677734375,291.1433410644531,292.25408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17337.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611351728439331,1.0,0.0,0.0,2.3047683238983154,2.304778575897217,3.544442677139159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.5732421875,0.0,400.0996398925781,1895.4371337890625,0.0,734.5994873046875,0.5779027938842773,1.0,0.0,3.0,1.0,0.0
12213060,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.9990000128746032,0.4676244556903839,0.3736064434051513,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.6905279755592346,0.1353582292795181,0.1288179904222488,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7716430425643921,0.1900428980588913,0.1334969848394394,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6567317843437195,0.1170707866549491,0.1116527169942855,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6562134623527527,0.1166011914610862,0.528400182723999,285.5207824707031,284.95001220703125,296.083984375,288.11181640625,296.08135986328125,297.5162658691406,285.5242004394531,1.0,0.3119792342185974,1.0,1.0,0.0,1.0,-1.5313936471939087,1.531391739845276,1.925674268932198e-06,1.1757113933563232,0.8420475721359253,0.8420475721359253,0.0,57.54253005981445,76.0,16333.6494140625,0.0,354.78564453125,1.0,283.1499938964844,284.8218688964844,291.15631103515625,292.29315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17294.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700404644012451,1.0,0.0,0.0,2.331441640853882,2.331451892852783,3.626957152391697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28662109375,0.0,412.0162048339844,1895.4371337890625,0.0,775.3316650390625,0.58372962474823,1.0,0.0,3.0,1.0,0.0
12213120,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.9990000128746032,0.4676244556903839,0.3736064434051513,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.6905279755592346,0.1353582292795181,0.1288179904222488,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7716430425643921,0.1900428980588913,0.1334969848394394,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6567317843437195,0.1170707866549491,0.1116527169942855,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6562134623527527,0.1166011914610862,0.528400182723999,285.5207824707031,284.95001220703125,296.083984375,288.11181640625,296.08135986328125,297.5162658691406,285.5242004394531,1.0,0.3119792342185974,1.0,1.0,0.0,1.0,-1.5313936471939087,1.531391739845276,1.925674268932198e-06,1.1757113933563232,0.8420475721359253,0.8420475721359253,0.0,57.54253005981445,76.0,16333.6494140625,0.0,354.78564453125,1.0,283.1499938964844,284.8218688964844,291.15631103515625,292.29315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17294.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700404644012451,1.0,0.0,0.0,2.331441640853882,2.331451892852783,3.626957152391697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28662109375,0.0,412.0162048339844,1895.4371337890625,0.0,775.3316650390625,0.58372962474823,1.0,0.0,3.0,1.0,0.0
12213180,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9990000128746032,0.4729887545108795,0.3827604055404663,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.692055344581604,0.1395116001367569,0.1327952295541763,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.7695985436439514,0.1931316554546356,0.1356935352087021,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.6581598520278931,0.1206756830215454,0.1151215061545372,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.6562532186508179,0.1194444671273231,0.5414437055587769,285.5614929199219,284.95001220703125,296.1558532714844,288.1249084472656,296.1532897949219,297.5158996582031,285.5648193359375,1.0,0.3196266293525696,1.0,1.0,0.0,1.0,-1.5696182250976562,1.569616198539734,2.0167922230029944e-06,1.2060500383377075,0.8504775166511536,0.8504775166511536,0.0,60.330326080322266,79.0,16792.03125,0.0,381.7111206054688,1.0,283.1499938964844,284.84844970703125,291.1698913574219,292.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,17254.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579043447971344,1.0,0.0,0.0,2.3595545291900635,2.359565019607544,3.71495360695917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.798828125,0.0,424.87884521484375,1895.4371337890625,0.0,818.7194213867188,0.5898936986923218,1.0,0.0,3.0,1.0,0.0
12213240,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9990000128746032,0.4729887545108795,0.3827604055404663,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.692055344581604,0.1395116001367569,0.1327952295541763,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.7695985436439514,0.1931316554546356,0.1356935352087021,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.6581598520278931,0.1206756830215454,0.1151215061545372,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.6562532186508179,0.1194444671273231,0.5414437055587769,285.5614929199219,284.95001220703125,296.1558532714844,288.1249084472656,296.1532897949219,297.5158996582031,285.5648193359375,1.0,0.3196266293525696,1.0,1.0,0.0,1.0,-1.5696182250976562,1.569616198539734,2.0167922230029944e-06,1.2060500383377075,0.8504775166511536,0.8504775166511536,0.0,60.330326080322266,79.0,16792.03125,0.0,381.7111206054688,1.0,283.1499938964844,284.84844970703125,291.1698913574219,292.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,17254.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579043447971344,1.0,0.0,0.0,2.3595545291900635,2.359565019607544,3.71495360695917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.798828125,0.0,424.87884521484375,1895.4371337890625,0.0,818.7194213867188,0.5898936986923218,1.0,0.0,3.0,1.0,0.0
12213300,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.9990000128746032,0.4756386876106262,0.3873079717159271,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.692886233329773,0.1416326314210891,0.1348264366388321,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7686766386032104,0.1947101354598999,0.136816069483757,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.6589246988296509,0.1225106045603752,0.116886518895626,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.6563440561294556,0.1208956986665725,0.5481004118919373,285.58172607421875,284.95001220703125,296.19158935546875,288.1317138671875,296.1890869140625,297.5156555175781,285.5849914550781,1.0,0.3234787583351135,1.0,1.0,0.0,1.0,-1.5889745950698853,1.5889724493026731,2.063942702079657e-06,1.2213929891586304,0.8548925518989563,0.8548925518989563,0.0,61.74870681762695,79.0,17024.642578125,0.0,395.8013000488281,1.0,283.1499938964844,284.8614807128906,291.1769104003906,292.3540344238281,293.1499938964844,293.1499938964844,283.1499938964844,17235.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835717916488647,1.0,0.0,0.0,2.3740994930267334,2.374109983444214,3.760895026516664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.84033203125,0.0,431.65631103515625,1895.4371337890625,0.0,841.4094848632812,0.5930913686752319,1.0,0.0,3.0,1.0,0.0
12213360,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.9990000128746032,0.4782707095146179,0.3918259739875793,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.6937645673751831,0.1437827199697494,0.1368854194879531,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.7678243517875671,0.1963109970092773,0.1379543989896774,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.6597289443016052,0.1243679374456405,0.1186726316809654,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.6564852595329285,0.122366614639759,0.5548461675643921,285.60186767578125,284.95001220703125,296.22723388671875,288.1387023925781,296.2247619628906,297.5154724121094,285.6051025390625,1.0,0.3273456394672394,1.0,1.0,0.0,1.0,-1.6084803342819214,1.608478307723999,2.112145466526272e-06,1.236840844154358,0.8594405651092529,0.8594405651092529,0.0,63.18084716796875,67.0,17259.40625,0.0,410.3092956542969,1.0,283.1499938964844,284.8743591308594,291.1840515136719,292.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17218.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881134271621704,1.0,0.0,0.0,2.388943910598755,2.388954401016236,3.8080727904343803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.06689453125,0.0,438.6600036621094,1895.4371337890625,0.0,864.7635498046875,0.5963605642318726,1.0,0.0,3.0,1.0,0.0
12213420,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9990000128746032,0.4849002361297607,0.3881700932979584,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.7033478617668152,0.1481463313102722,0.1409555822610855,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.7744144797325134,0.1995527744293213,0.1401809453964233,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.6685810089111328,0.1281289607286453,0.1221798285841941,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.6639169454574585,0.1253623813390731,0.5680250525474548,285.6305236816406,284.95001220703125,296.298095703125,288.1531677246094,296.295654296875,297.5227966308594,285.6319580078125,1.0,0.3292416632175445,1.0,1.0,0.0,1.0,-1.6316975355148315,1.63169527053833,2.1706032384827267e-06,1.2553660869598389,0.8687325716018677,0.8687325716018677,0.0,62.81041717529297,70.0,17599.255859375,0.0,422.2089538574219,1.0,283.1499938964844,284.88818359375,291.1968994140625,292.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,17192.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969551801681519,1.0,0.0,0.0,2.4193003177642822,2.419311285018921,3.905466883225017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3642578125,0.0,453.2822265625,1895.4371337890625,0.0,911.9879760742188,0.603067934513092,1.0,0.0,3.0,1.0,0.0
12213480,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9990000128746032,0.4849002361297607,0.3881700932979584,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.7033478617668152,0.1481463313102722,0.1409555822610855,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.7744144797325134,0.1995527744293213,0.1401809453964233,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.6685810089111328,0.1281289607286453,0.1221798285841941,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.6639169454574585,0.1253623813390731,0.5680250525474548,285.6305236816406,284.95001220703125,296.298095703125,288.1531677246094,296.295654296875,297.5227966308594,285.6319580078125,1.0,0.3292416632175445,1.0,1.0,0.0,1.0,-1.6316975355148315,1.63169527053833,2.1706032384827267e-06,1.2553660869598389,0.8687325716018677,0.8687325716018677,0.0,62.81041717529297,70.0,17599.255859375,0.0,422.2089538574219,1.0,283.1499938964844,284.88818359375,291.1968994140625,292.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,17192.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969551801681519,1.0,0.0,0.0,2.4193003177642822,2.419311285018921,3.905466883225017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3642578125,0.0,453.2822265625,1895.4371337890625,0.0,911.9879760742188,0.603067934513092,1.0,0.0,3.0,1.0,0.0
