time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213540,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.9990000128746032,0.4935951232910156,0.3861101269721985,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.711860716342926,0.1526218503713607,0.1451366990804672,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.7800787687301636,0.2028626203536987,0.1424604803323745,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.6767167448997498,0.1319820135831833,0.1257790625095367,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.6707668304443359,0.1285189539194107,0.5818878412246704,285.6538391113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3661193847656,297.5439147949219,285.6559753417969,1.0,0.3327664136886596,1.0,1.0,0.0,1.0,-1.6579383611679075,1.6579362154006958,2.2375406842911616e-06,1.2760124206542969,0.8782594799995422,0.8782594799995422,0.0,62.8764533996582,73.0,17951.759765625,0.0,437.3603820800781,1.0,283.1499938964844,284.8998718261719,291.2054748535156,292.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,17178.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044098138809204,1.0,0.0,0.0,2.4500675201416016,2.45007848739624,4.0054331407191057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.99267578125,0.0,468.5152587890625,1895.4371337890625,0.0,953.632568359375,0.6098981499671936,1.0,0.0,3.0,1.0,0.0
12213600,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.9990000128746032,0.4935951232910156,0.3861101269721985,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.711860716342926,0.1526218503713607,0.1451366990804672,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.7800787687301636,0.2028626203536987,0.1424604803323745,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.6767167448997498,0.1319820135831833,0.1257790625095367,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.6707668304443359,0.1285189539194107,0.5818878412246704,285.6538391113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3661193847656,297.5439147949219,285.6559753417969,1.0,0.3327664136886596,1.0,1.0,0.0,1.0,-1.6579383611679075,1.6579362154006958,2.2375406842911616e-06,1.2760124206542969,0.8782594799995422,0.8782594799995422,0.0,62.8764533996582,73.0,17951.759765625,0.0,437.3603820800781,1.0,283.1499938964844,284.8998718261719,291.2054748535156,292.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,17178.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044098138809204,1.0,0.0,0.0,2.4500675201416016,2.45007848739624,4.0054331407191057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.99267578125,0.0,468.5152587890625,1895.4371337890625,0.0,953.632568359375,0.6098981499671936,1.0,0.0,3.0,1.0,0.0
12213660,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.9990000128746032,0.5023619532585144,0.3866172432899475,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7183994054794312,0.1572178453207016,0.1494547426700592,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.7841027975082397,0.2062542885541916,0.1448131650686264,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.6834311485290527,0.1359328180551529,0.1294944584369659,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.6763728857040405,0.1318219900131225,0.5965681672096252,285.68310546875,284.95001220703125,296.4384155273437,288.1838684082031,296.43609619140625,297.5640869140625,285.6854858398437,1.0,0.3373606503009796,1.0,1.0,0.0,1.0,-1.6886407136917114,1.68863844871521,2.3175414298748365e-06,1.300220012664795,0.8882279992103577,0.8882279992103577,0.0,63.63740921020508,76.0,18351.03515625,0.0,457.5567626953125,1.0,283.1499938964844,284.9161071777344,291.2178649902344,292.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,17166.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111283898353577,1.0,0.0,0.0,2.4812324047088623,2.48124361038208,4.107979520995287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.11083984375,0.0,484.3243408203125,1895.4371337890625,0.0,992.514404296875,0.616832971572876,1.0,0.0,3.0,1.0,0.0
12213720,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.9990000128746032,0.5023619532585144,0.3866172432899475,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7183994054794312,0.1572178453207016,0.1494547426700592,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.7841027975082397,0.2062542885541916,0.1448131650686264,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.6834311485290527,0.1359328180551529,0.1294944584369659,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.6763728857040405,0.1318219900131225,0.5965681672096252,285.68310546875,284.95001220703125,296.4384155273437,288.1838684082031,296.43609619140625,297.5640869140625,285.6854858398437,1.0,0.3373606503009796,1.0,1.0,0.0,1.0,-1.6886407136917114,1.68863844871521,2.3175414298748365e-06,1.300220012664795,0.8882279992103577,0.8882279992103577,0.0,63.63740921020508,76.0,18351.03515625,0.0,457.5567626953125,1.0,283.1499938964844,284.9161071777344,291.2178649902344,292.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,17166.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111283898353577,1.0,0.0,0.0,2.4812324047088623,2.48124361038208,4.107979520995287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.11083984375,0.0,484.3243408203125,1895.4371337890625,0.0,992.514404296875,0.616832971572876,1.0,0.0,3.0,1.0,0.0
12213780,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9990000128746032,0.5109472870826721,0.3888253271579742,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7237477898597717,0.1619297564029693,0.153898537158966,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7870307564735413,0.2097288519144058,0.1472343206405639,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.6891481280326843,0.1399780511856079,0.1333150416612625,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.6810852885246277,0.1352298259735107,0.6118322610855103,285.7154235839844,284.95001220703125,296.5079040527344,288.2000427246094,296.5056457519531,297.58123779296875,285.71795654296875,1.0,0.3428079485893249,1.0,1.0,0.0,1.0,-1.7224466800689695,1.7224442958831787,2.407619604127831e-06,1.3268474340438845,0.8986477851867676,0.8986477851867676,0.0,64.8708267211914,79.0,18781.47265625,0.0,481.6791076660156,1.0,283.1499938964844,284.93475341796875,291.23486328125,292.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17156.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180469393730164,1.0,0.0,0.0,2.512687921524048,2.5126993656158447,4.212796511637862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.03564453125,0.0,500.6747131347656,1895.4371337890625,0.0,1033.845947265625,0.623848557472229,1.0,0.0,3.0,1.0,0.0
12213840,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9990000128746032,0.5109472870826721,0.3888253271579742,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7237477898597717,0.1619297564029693,0.153898537158966,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7870307564735413,0.2097288519144058,0.1472343206405639,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.6891481280326843,0.1399780511856079,0.1333150416612625,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.6810852885246277,0.1352298259735107,0.6118322610855103,285.7154235839844,284.95001220703125,296.5079040527344,288.2000427246094,296.5056457519531,297.58123779296875,285.71795654296875,1.0,0.3428079485893249,1.0,1.0,0.0,1.0,-1.7224466800689695,1.7224442958831787,2.407619604127831e-06,1.3268474340438845,0.8986477851867676,0.8986477851867676,0.0,64.8708267211914,79.0,18781.47265625,0.0,481.6791076660156,1.0,283.1499938964844,284.93475341796875,291.23486328125,292.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17156.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180469393730164,1.0,0.0,0.0,2.512687921524048,2.5126993656158447,4.212796511637862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.03564453125,0.0,500.6747131347656,1895.4371337890625,0.0,1033.845947265625,0.623848557472229,1.0,0.0,3.0,1.0,0.0
12213900,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9990000128746032,0.5151556730270386,0.3904496729373932,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.7260955572128296,0.1643266975879669,0.1561645716428756,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7881624102592468,0.2114980816841125,0.1484704911708831,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.6916904449462891,0.142034649848938,0.1352625489234924,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.6831483840942383,0.1369643211364746,0.6196343302726746,285.73248291015625,284.95001220703125,296.54248046875,288.2082824707031,296.5402526855469,297.58856201171875,285.7350769042969,1.0,0.3457929193973541,1.0,1.0,0.0,1.0,-1.7403075695037842,1.7403050661087036,2.4560508791182656e-06,1.340903639793396,0.9040350914001464,0.9040350914001464,0.0,65.63630676269531,79.0,19006.4765625,0.0,495.09033203125,1.0,283.1499938964844,284.9447937011719,291.2444152832031,292.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17153.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217257976531982,1.0,0.0,0.0,2.5284945964813232,2.528506278991699,4.265966708771885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.802734375,0.0,509.0419616699219,1895.4371337890625,0.0,1056.345458984375,0.6273797750473022,1.0,0.0,3.0,1.0,0.0
12213960,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.9990000128746032,0.5193087458610535,0.392367273569107,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.7282689809799194,0.1667495369911193,0.1584582179784774,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7891104221343994,0.2132887989282608,0.1497235745191574,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.6940513849258423,0.144113227725029,0.1372337788343429,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.6850400567054749,0.1387162655591964,0.627531886100769,285.75006103515625,284.95001220703125,296.57696533203125,288.2166442871094,296.57476806640625,297.5951232910156,285.752685546875,1.0,0.3489261567592621,1.0,1.0,0.0,1.0,-1.758717060089111,1.7587145566940308,2.5065767204068834e-06,1.355382800102234,0.9095451831817628,0.9095451831817628,0.0,66.48844909667969,82.0,19237.177734375,0.0,509.3509521484375,1.0,283.1499938964844,284.9552001953125,291.2543029785156,292.5609130859375,293.1499938964844,293.1499938964844,283.1499938964844,17150.228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255702972412109,1.0,0.0,0.0,2.544337749481201,2.544349193572998,4.3195933585593593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.97314453125,0.0,517.5307006835938,1895.4371337890625,0.0,1080.2376708984375,0.6339228749275208,1.0,0.0,3.0,1.0,0.0
12214020,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9990000128746032,0.527395486831665,0.3969535231590271,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7321706414222717,0.1716536581516266,0.1631142795085907,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.790524423122406,0.2169034332036972,0.1522662341594696,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6982836723327637,0.1483148634433746,0.1412328332662582,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.6883547902107239,0.1422475725412368,0.6435257196426392,285.7730712890625,284.95001220703125,296.6456298828125,288.233642578125,296.6434936523437,297.60565185546875,285.77508544921875,1.0,0.3555617928504944,1.0,1.0,0.0,1.0,-1.7968720197677612,1.7968693971633911,2.613250671856804e-06,1.38536536693573,0.9206688404083252,0.9206688404083252,0.0,68.4214096069336,85.0,19745.626953125,0.0,540.2418823242188,1.0,283.1499938964844,284.958251953125,291.27587890625,292.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,17591.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340457797050476,1.0,0.0,0.0,2.608626365661621,2.608638525009156,4.540640361483385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.712890625,0.0,555.4270629882812,1895.4371337890625,0.0,1134.251220703125,0.6494017243385315,1.0,0.0,3.0,1.0,0.0
12214080,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9990000128746032,0.527395486831665,0.3969535231590271,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7321706414222717,0.1716536581516266,0.1631142795085907,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.790524423122406,0.2169034332036972,0.1522662341594696,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6982836723327637,0.1483148634433746,0.1412328332662582,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.6883547902107239,0.1422475725412368,0.6435257196426392,285.7730712890625,284.95001220703125,296.6456298828125,288.233642578125,296.6434936523437,297.60565185546875,285.77508544921875,1.0,0.3555617928504944,1.0,1.0,0.0,1.0,-1.7968720197677612,1.7968693971633911,2.613250671856804e-06,1.38536536693573,0.9206688404083252,0.9206688404083252,0.0,68.4214096069336,85.0,19745.626953125,0.0,540.2418823242188,1.0,283.1499938964844,284.958251953125,291.27587890625,292.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,17591.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340457797050476,1.0,0.0,0.0,2.608626365661621,2.608638525009156,4.540640361483385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.712890625,0.0,555.4270629882812,1895.4371337890625,0.0,1134.251220703125,0.6494017243385315,1.0,0.0,3.0,1.0,0.0
12214140,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.9990000128746032,0.534874677658081,0.4021448791027069,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7354428172111511,0.1764219850301742,0.167651742696762,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7913593649864197,0.2203982323408126,0.154732808470726,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.7017979621887207,0.1523888409137725,0.1451214551925659,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.6910032033920288,0.1456523388624191,0.659004807472229,285.7886657714844,284.95001220703125,296.711181640625,288.2503356933594,296.7091064453125,297.6127014160156,285.7903137207031,1.0,0.3622996509075165,1.0,1.0,0.0,1.0,-1.8347704410552976,1.8347676992416384,2.721806822592044e-06,1.4151105880737305,0.9315056800842284,0.9315056800842284,0.0,70.52667236328125,85.0,20260.048828125,0.0,572.6422729492188,1.0,283.1499938964844,284.9526062011719,291.29620361328125,292.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,18234.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429149508476257,1.0,0.0,0.0,2.68585205078125,2.6858646869659424,4.813461487174209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.501953125,0.0,603.9519653320312,1895.4371337890625,0.0,1192.6907958984375,0.6650282740592957,1.0,0.0,3.0,1.0,0.0
12214200,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.9990000128746032,0.5351811647415161,0.4023751020431518,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7355707287788391,0.176621988415718,0.1678420454263687,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7913849353790283,0.220544546842575,0.1548359841108322,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.7019343376159668,0.1525594592094421,0.1452843248844146,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.6911036968231201,0.1457944959402084,0.6596512198448181,285.78955078125,284.95001220703125,296.7138977050781,288.25103759765625,296.7118225097656,297.6129455566406,285.79119873046875,1.0,0.3625867366790771,1.0,1.0,0.0,1.0,-1.8363709449768064,1.836368203163147,2.7264479740551906e-06,1.4163659811019895,0.931964874267578,0.931964874267578,0.0,70.6190185546875,88.0,20280.908203125,0.0,574.047119140625,1.0,283.1499938964844,284.9527587890625,291.2969665527344,292.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18252.3203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432896852493286,1.0,0.0,0.0,2.688384294509888,2.688397169113159,4.822542223337223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.673828125,0.0,605.569580078125,1895.4371337890625,0.0,1195.2021484375,0.6686180830001831,1.0,0.0,3.0,1.0,0.0
12214260,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.9990000128746032,0.5426945686340332,0.4084159135818481,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.7385962009429932,0.181648313999176,0.1726313978433609,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.7918444275856018,0.2242091298103332,0.1574265211820602,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.7051317691802979,0.1568395346403122,0.1493765860795974,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018798828125,0.693408191204071,0.1493480652570724,0.6758419275283813,285.8023376464844,284.95001220703125,296.78179931640625,288.2686767578125,296.77978515625,297.6175231933594,285.80377197265625,1.0,0.3698967397212982,1.0,1.0,0.0,1.0,-1.8768410682678225,1.876838207244873,2.8453250706661493e-06,1.4480899572372437,0.9434044361114502,0.9434044361114502,0.0,73.0305404663086,91.0,20835.35546875,0.0,610.5224609375,1.0,283.1499938964844,284.9425048828125,291.3167724609375,292.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,19063.9609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652961015701294,1.0,0.0,0.0,2.778103828430176,2.778117418289185,5.149799449100101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.3876953125,0.0,665.8132934570312,1895.4371337890625,0.0,1261.1610107421875,0.6902353763580322,1.0,0.0,3.0,1.0,0.0
12214320,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.9990000128746032,0.5426945686340332,0.4084159135818481,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.7385962009429932,0.181648313999176,0.1726313978433609,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.7918444275856018,0.2242091298103332,0.1574265211820602,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.7051317691802979,0.1568395346403122,0.1493765860795974,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018798828125,0.693408191204071,0.1493480652570724,0.6758419275283813,285.8023376464844,284.95001220703125,296.78179931640625,288.2686767578125,296.77978515625,297.6175231933594,285.80377197265625,1.0,0.3698967397212982,1.0,1.0,0.0,1.0,-1.8768410682678225,1.876838207244873,2.8453250706661493e-06,1.4480899572372437,0.9434044361114502,0.9434044361114502,0.0,73.0305404663086,91.0,20835.35546875,0.0,610.5224609375,1.0,283.1499938964844,284.9425048828125,291.3167724609375,292.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,19063.9609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652961015701294,1.0,0.0,0.0,2.778103828430176,2.778117418289185,5.149799449100101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.3876953125,0.0,665.8132934570312,1895.4371337890625,0.0,1261.1610107421875,0.6902353763580322,1.0,0.0,3.0,1.0,0.0
12214380,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.9990000128746032,0.5499793887138367,0.4148806631565094,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7413648366928101,0.1867329031229019,0.1774796992540359,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.7920492887496948,0.2279018461704254,0.1600389778614044,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.7080039381980896,0.1611545383930206,0.1535061597824096,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.6953960061073303,0.1529091149568557,0.6920849084854126,285.8133850097656,284.95001220703125,296.8493347167969,288.2865905761719,296.84735107421875,297.6200561523437,285.8147277832031,1.0,0.3774100840091705,1.0,1.0,0.0,1.0,-1.918026328086853,1.9180233478546145,2.96928419629694e-06,1.4803354740142822,0.9549778699874878,0.9549778699874878,0.0,75.6101303100586,94.0,21403.673828125,0.0,649.4782104492188,1.0,283.1499938964844,284.9301147460937,291.33551025390625,292.7709655761719,293.1499938964844,293.1499938964844,283.1499938964844,19979.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662789523601532,1.0,0.0,0.0,2.8739728927612305,2.873987436294556,5.511358835974534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.728515625,0.0,734.6593017578125,1895.4371337890625,0.0,1330.387451171875,0.7133302688598633,1.0,0.0,3.0,1.0,0.0
12214440,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.9990000128746032,0.5499793887138367,0.4148806631565094,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7413648366928101,0.1867329031229019,0.1774796992540359,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.7920492887496948,0.2279018461704254,0.1600389778614044,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.7080039381980896,0.1611545383930206,0.1535061597824096,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.6953960061073303,0.1529091149568557,0.6920849084854126,285.8133850097656,284.95001220703125,296.8493347167969,288.2865905761719,296.84735107421875,297.6200561523437,285.8147277832031,1.0,0.3774100840091705,1.0,1.0,0.0,1.0,-1.918026328086853,1.9180233478546145,2.96928419629694e-06,1.4803354740142822,0.9549778699874878,0.9549778699874878,0.0,75.6101303100586,94.0,21403.673828125,0.0,649.4782104492188,1.0,283.1499938964844,284.9301147460937,291.33551025390625,292.7709655761719,293.1499938964844,293.1499938964844,283.1499938964844,19979.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662789523601532,1.0,0.0,0.0,2.8739728927612305,2.873987436294556,5.511358835974534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.728515625,0.0,734.6593017578125,1895.4371337890625,0.0,1330.387451171875,0.7133302688598633,1.0,0.0,3.0,1.0,0.0
12214500,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.9990000128746032,0.5535508394241333,0.4182172119617462,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7426871657371521,0.1892981976270675,0.1799269467592239,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7920985221862793,0.2297610789537429,0.1613552868366241,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.7093502879142761,0.1633260697126388,0.1555856466293335,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.6963099241256714,0.1546942442655563,0.7002326250076294,285.816650390625,284.95001220703125,296.8829650878906,288.2956237792969,296.88104248046875,297.6207580566406,285.8174743652344,1.0,0.3812229037284851,1.0,1.0,0.0,1.0,-1.938833475112915,1.9388304948806765,3.0330427307490027e-06,1.4966120719909668,0.960790514945984,0.960790514945984,0.0,76.94998168945312,94.0,21701.423828125,0.0,669.8413696289062,1.0,283.1499938964844,284.9200439453125,291.34490966796875,292.798095703125,293.1499938964844,293.1499938964844,283.1499938964844,20580.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677348017692566,1.0,0.0,0.0,2.931480407714844,2.931495428085327,5.734127626055852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.01123046875,0.0,778.4057006835938,1895.4371337890625,0.0,1366.0242919921875,0.724426805973053,1.0,0.0,3.0,1.0,0.0
12214560,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.9990000128746032,0.5570812821388245,0.4216046929359436,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.743977427482605,0.1918789893388748,0.1823881268501281,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.7921229004859924,0.2316292524337768,0.1626768112182617,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7106337547302246,0.1655070632696151,0.157673567533493,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6971815228462219,0.1564829796552658,0.7083937525749207,285.82391357421875,284.95001220703125,296.9165344238281,288.3046875,296.91461181640625,297.6211242675781,285.8251953125,1.0,0.3850643038749695,1.0,1.0,0.0,1.0,-1.9597514867782595,1.959748387336731,3.0979003895481583e-06,1.5129659175872805,0.9666879177093506,0.9666879177093506,0.0,78.31849670410156,97.0,21982.240234375,0.0,690.7713623046875,1.0,283.1499938964844,284.9171447753906,291.35369873046875,292.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,20967.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726242303848267,1.0,0.0,0.0,2.9733433723449707,2.9733588695526123,5.899069037695881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.6943359375,0.0,810.9827880859375,1895.4371337890625,0.0,1401.7713623046875,0.7372629642486572,1.0,0.0,3.0,1.0,0.0
12214620,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9990000128746032,0.5640417337417603,0.4284579455852508,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.746512770652771,0.1970899552106857,0.187358409166336,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.7921584844589233,0.2353965193033218,0.1653427630662918,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.7130776643753052,0.169900044798851,0.1618801355361938,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.6988556981086731,0.1600758135318756,0.7247893214225769,285.83465576171875,284.95001220703125,296.9834289550781,288.3229064941406,296.9815673828125,297.62127685546875,285.8359375,1.0,0.3928123712539673,1.0,1.0,0.0,1.0,-2.001892566680908,2.001889228820801,3.230852371416404e-06,1.5458847284317017,0.978541135787964,0.978541135787964,0.0,81.12355041503906,100.0,22568.755859375,0.0,734.2953491210938,1.0,283.1499938964844,284.90460205078125,291.37164306640625,292.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,22004.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042797088623,1.0,0.0,0.0,3.0744171142578125,3.0744335651397705,6.306943305389723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.31884765625,0.0,893.9310913085938,1895.4371337890625,0.0,1474.754638671875,0.7616002559661865,1.0,0.0,3.0,1.0,0.0
12214680,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9990000128746032,0.5640417337417603,0.4284579455852508,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.746512770652771,0.1970899552106857,0.187358409166336,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.7921584844589233,0.2353965193033218,0.1653427630662918,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.7130776643753052,0.169900044798851,0.1618801355361938,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.6988556981086731,0.1600758135318756,0.7247893214225769,285.83465576171875,284.95001220703125,296.9834289550781,288.3229064941406,296.9815673828125,297.62127685546875,285.8359375,1.0,0.3928123712539673,1.0,1.0,0.0,1.0,-2.001892566680908,2.001889228820801,3.230852371416404e-06,1.5458847284317017,0.978541135787964,0.978541135787964,0.0,81.12355041503906,100.0,22568.755859375,0.0,734.2953491210938,1.0,283.1499938964844,284.90460205078125,291.37164306640625,292.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,22004.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042797088623,1.0,0.0,0.0,3.0744171142578125,3.0744335651397705,6.306943305389723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.31884765625,0.0,893.9310913085938,1895.4371337890625,0.0,1474.754638671875,0.7616002559661865,1.0,0.0,3.0,1.0,0.0
12214740,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.9990000128746032,0.5708961486816406,0.4353395998477936,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7490319609642029,0.2023682743310928,0.1923932135105133,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.792225182056427,0.2392069846391677,0.1680396348237991,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.7154178619384766,0.1743354946374893,0.1661280691623687,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.700488805770874,0.1636926978826522,0.7412956953048706,285.8460388183594,284.95001220703125,297.04998779296875,288.3411560058594,297.0481872558594,297.620849609375,285.84735107421875,1.0,0.4006200730800628,1.0,1.0,0.0,1.0,-2.0443665981292725,2.044363021850586,3.3679129955999088e-06,1.579028606414795,0.9905505776405334,0.9905505776405334,0.0,83.99948120117188,103.0,23161.515625,0.0,779.977783203125,1.0,283.1499938964844,284.8930969238281,291.3895568847656,292.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,23075.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921080946922302,1.0,0.0,0.0,3.175934076309204,3.1759514808654785,6.730328436788113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.56640625,0.0,982.7957153320312,1895.4371337890625,0.0,1549.036865234375,0.7860395908355713,1.0,0.0,3.0,1.0,0.0
12214800,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.9990000128746032,0.5708961486816406,0.4353395998477936,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7490319609642029,0.2023682743310928,0.1923932135105133,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.792225182056427,0.2392069846391677,0.1680396348237991,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.7154178619384766,0.1743354946374893,0.1661280691623687,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.700488805770874,0.1636926978826522,0.7412956953048706,285.8460388183594,284.95001220703125,297.04998779296875,288.3411560058594,297.0481872558594,297.620849609375,285.84735107421875,1.0,0.4006200730800628,1.0,1.0,0.0,1.0,-2.0443665981292725,2.044363021850586,3.3679129955999088e-06,1.579028606414795,0.9905505776405334,0.9905505776405334,0.0,83.99948120117188,103.0,23161.515625,0.0,779.977783203125,1.0,283.1499938964844,284.8930969238281,291.3895568847656,292.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,23075.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921080946922302,1.0,0.0,0.0,3.175934076309204,3.1759514808654785,6.730328436788113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.56640625,0.0,982.7957153320312,1895.4371337890625,0.0,1549.036865234375,0.7860395908355713,1.0,0.0,3.0,1.0,0.0
12214860,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.9990000128746032,0.5773018002510071,0.442728728055954,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.7510420083999634,0.2073709815740585,0.1973025947809219,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7918099761009216,0.2427283525466919,0.1706310212612152,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.7171614170074463,0.1784662902355194,0.1702251583337783,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.701514720916748,0.1669834852218628,0.7570009827613831,285.8578186035156,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.61676025390625,285.8590393066406,1.0,0.4084181487560272,1.0,1.0,0.0,1.0,-2.0860328674316406,2.086029291152954,3.505364702505176e-06,1.6115317344665527,1.0,1.0,0.0,87.0426254272461,106.0,23749.28125,0.0,827.2161254882812,1.0,283.1499938964844,284.8823547363281,291.4072570800781,292.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,24202.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017399668693542,1.0,0.0,0.0,3.27658748626709,3.27660608291626,7.163691293499141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.86669921875,0.0,1076.8197021484375,1895.4371337890625,0.0,1624.51171875,0.8102659583091736,1.0,0.0,3.0,1.0,0.0
12214920,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.9990000128746032,0.5773018002510071,0.442728728055954,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.7510420083999634,0.2073709815740585,0.1973025947809219,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7918099761009216,0.2427283525466919,0.1706310212612152,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.7171614170074463,0.1784662902355194,0.1702251583337783,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.701514720916748,0.1669834852218628,0.7570009827613831,285.8578186035156,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.61676025390625,285.8590393066406,1.0,0.4084181487560272,1.0,1.0,0.0,1.0,-2.0860328674316406,2.086029291152954,3.505364702505176e-06,1.6115317344665527,1.0,1.0,0.0,87.0426254272461,106.0,23749.28125,0.0,827.2161254882812,1.0,283.1499938964844,284.8823547363281,291.4072570800781,292.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,24202.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017399668693542,1.0,0.0,0.0,3.27658748626709,3.27660608291626,7.163691293499141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.86669921875,0.0,1076.8197021484375,1895.4371337890625,0.0,1624.51171875,0.8102659583091736,1.0,0.0,3.0,1.0,0.0
12214980,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.9990000128746032,0.5828917026519775,0.4513072073459625,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.7518236637115479,0.2119214981794357,0.2017772644758224,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7902063727378845,0.2458225935697555,0.1729126870632171,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7175955772399902,0.1821041107177734,0.1738513559103012,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7010794878005981,0.1697420924901962,0.7703167796134949,285.8708190917969,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.6061706542969,285.87213134765625,1.0,0.4160456657409668,1.0,1.0,0.0,1.0,-2.124799966812134,2.124796152114868,3.635889470388065e-06,1.6417477130889893,1.0,1.0,0.0,90.38150024414062,109.0,24303.513671875,0.0,874.510498046875,1.0,283.1499938964844,284.8749694824219,291.4234619140625,293.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,25552.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711107075214386,1.0,0.0,0.0,3.3669800758361816,3.366999626159668,7.564398174508824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.27880859375,0.0,1168.392822265625,1895.4371337890625,0.0,1699.4864501953125,0.8323572278022766,1.0,0.0,3.0,1.0,0.0
12215040,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.9990000128746032,0.5828917026519775,0.4513072073459625,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.7518236637115479,0.2119214981794357,0.2017772644758224,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7902063727378845,0.2458225935697555,0.1729126870632171,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7175955772399902,0.1821041107177734,0.1738513559103012,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7010794878005981,0.1697420924901962,0.7703167796134949,285.8708190917969,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.6061706542969,285.87213134765625,1.0,0.4160456657409668,1.0,1.0,0.0,1.0,-2.124799966812134,2.124796152114868,3.635889470388065e-06,1.6417477130889893,1.0,1.0,0.0,90.38150024414062,109.0,24303.513671875,0.0,874.510498046875,1.0,283.1499938964844,284.8749694824219,291.4234619140625,293.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,25552.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711107075214386,1.0,0.0,0.0,3.3669800758361816,3.366999626159668,7.564398174508824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.27880859375,0.0,1168.392822265625,1895.4371337890625,0.0,1699.4864501953125,0.8323572278022766,1.0,0.0,3.0,1.0,0.0
12215100,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9990000128746032,0.5854203104972839,0.4558212757110595,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.7519499659538269,0.2140898406505584,0.2039018422365188,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.7891777157783508,0.2472773045301437,0.1739802658557891,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.717525064945221,0.18380007147789,0.1755363792181015,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7005270719528198,0.1709812879562378,0.77629154920578,285.8759765625,284.95001220703125,297.215576171875,288.38555908203125,297.2138366699219,297.5991516113281,285.876953125,1.0,0.4197718501091003,1.0,1.0,0.0,1.0,-2.1432559490203857,2.143252372741699,3.6989172258472536e-06,1.656121850013733,1.0,1.0,0.0,92.11040496826172,109.0,24579.28125,0.0,898.0750122070312,1.0,283.1499938964844,284.8691711425781,291.4311828613281,293.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,26322.076171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156212329864502,1.0,0.0,0.0,3.4173073768615723,3.417327404022217,7.792223186697811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.75390625,0.0,1221.572998046875,1895.4371337890625,0.0,1736.1461181640625,0.8418789505958557,1.0,0.0,3.0,1.0,0.0
12215160,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.9990000128746032,0.587801456451416,0.4604016542434692,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7519744038581848,0.2162073254585266,0.2059715241193771,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7880750298500061,0.2486899495124817,0.1750134825706482,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.717339038848877,0.1854350417852401,0.1771568655967712,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.6998355388641357,0.1721482723951339,0.7819095849990845,285.8849792480469,284.95001220703125,297.24853515625,288.3941345214844,297.246826171875,297.59136962890625,285.8862609863281,1.0,0.423434168100357,1.0,1.0,0.0,1.0,-2.1611788272857666,2.161175012588501,3.760671233976609e-06,1.6700739860534668,1.0,1.0,0.0,93.85945129394533,112.0,24832.658203125,0.0,921.561279296875,1.0,283.1499938964844,284.8699951171875,291.43817138671875,293.0782470703125,293.1499938964844,293.1499938964844,283.1499938964844,26828.9140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199506759643555,1.0,0.0,0.0,3.450051069259644,3.4500715732574463,7.942264801386045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.39111328125,0.0,1257.0250244140625,1895.4371337890625,0.0,1771.61572265625,0.8526982665061951,1.0,0.0,3.0,1.0,0.0
12215220,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9990000128746032,0.5921993255615234,0.4695912897586822,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7518718838691711,0.220329612493515,0.2099938094615936,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7858041524887085,0.2514227628707886,0.1770097315311432,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.7167780995368958,0.1885645240545272,0.1802535653114318,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.6982150673866272,0.1743118315935135,0.7923208475112915,285.89959716796875,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.5744934082031,285.90087890625,1.0,0.4305672347545624,1.0,1.0,0.0,1.0,-2.1956710815429688,2.195667028427124,3.881033990182914e-06,1.696907877922058,1.0,1.0,0.0,97.37818908691406,115.0,25342.46484375,0.0,968.3065795898438,1.0,283.1499938964844,284.8665466308594,291.4522705078125,293.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,28052.60546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282356023788452,1.0,0.0,0.0,3.5278539657592773,3.5278751850128174,8.304518814838957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.6455078125,0.0,1343.999755859375,1895.4371337890625,0.0,1840.3056640625,0.8717684745788574,1.0,0.0,3.0,1.0,0.0
12215280,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9990000128746032,0.5921993255615234,0.4695912897586822,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7518718838691711,0.220329612493515,0.2099938094615936,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7858041524887085,0.2514227628707886,0.1770097315311432,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.7167780995368958,0.1885645240545272,0.1802535653114318,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.6982150673866272,0.1743118315935135,0.7923208475112915,285.89959716796875,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.5744934082031,285.90087890625,1.0,0.4305672347545624,1.0,1.0,0.0,1.0,-2.1956710815429688,2.195667028427124,3.881033990182914e-06,1.696907877922058,1.0,1.0,0.0,97.37818908691406,115.0,25342.46484375,0.0,968.3065795898438,1.0,283.1499938964844,284.8665466308594,291.4522705078125,293.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,28052.60546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282356023788452,1.0,0.0,0.0,3.5278539657592773,3.5278751850128174,8.304518814838957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.6455078125,0.0,1343.999755859375,1895.4371337890625,0.0,1840.3056640625,0.8717684745788574,1.0,0.0,3.0,1.0,0.0
12215340,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9990000128746032,0.5962068438529968,0.4786688983440399,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.7517027854919434,0.2243442237377166,0.2139036357402801,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.7835705280303955,0.2540642321109772,0.1789368093013763,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.7161063551902771,0.1915525496006012,0.1832050830125808,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.6964440941810608,0.1762999445199966,0.8018829822540283,285.9144287109375,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.5569763183594,285.91571044921875,1.0,0.437450498342514,1.0,1.0,0.0,1.0,-2.228616952896118,2.228612899780273,3.997864041593857e-06,1.7225196361541748,1.0,1.0,0.0,100.88751983642578,118.0,25836.7734375,0.0,1014.745849609375,1.0,283.1499938964844,284.8641052246094,291.4662780761719,293.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,29239.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360361814498901,1.0,0.0,0.0,3.6017262935638428,3.6017487049102783,8.655949272906582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.3388671875,0.0,1430.20947265625,1895.4371337890625,0.0,1905.912841796875,0.8898892402648926,1.0,0.0,3.0,1.0,0.0
