time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9990000128746032,0.5962068438529968,0.4786688983440399,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.7517027854919434,0.2243442237377166,0.2139036357402801,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.7835705280303955,0.2540642321109772,0.1789368093013763,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.7161063551902771,0.1915525496006012,0.1832050830125808,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.6964440941810608,0.1762999445199966,0.8018829822540283,285.9144287109375,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.5569763183594,285.91571044921875,1.0,0.437450498342514,1.0,1.0,0.0,1.0,-2.228616952896118,2.228612899780273,3.997864041593857e-06,1.7225196361541748,1.0,1.0,0.0,100.88751983642578,118.0,25836.7734375,0.0,1014.745849609375,1.0,283.1499938964844,284.8641052246094,291.4662780761719,293.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,29239.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360361814498901,1.0,0.0,0.0,3.6017262935638428,3.6017487049102783,8.655949272906582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.3388671875,0.0,1430.20947265625,1895.4371337890625,0.0,1905.912841796875,0.8898892402648926,1.0,0.0,3.0,1.0,0.0
12215460,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.9990000128746032,0.5998983979225159,0.4875452220439911,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.751552164554596,0.2282828390598297,0.2177345752716064,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7814444899559021,0.2566347420215606,0.1808112412691116,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7154154777526855,0.1944337487220764,0.1860480904579162,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.6946350336074829,0.1781538426876068,0.8108011484146118,285.9293518066406,284.95001220703125,297.44451904296875,288.4433898925781,297.4429016113281,297.5395812988281,285.9306030273437,1.0,0.44410040974617,1.0,1.0,0.0,1.0,-2.2602601051330566,2.260256052017212,4.1117859836958814e-06,1.7471022605895996,1.0,1.0,0.0,104.3647689819336,106.0,26318.37890625,0.0,1060.9151611328125,1.0,283.1499938964844,284.8623352050781,291.4803771972656,293.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,30401.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434518933296204,1.0,0.0,0.0,3.6725974082946777,3.6726205348968506,8.99994631708978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.630859375,0.0,1516.3084716796875,1895.4371337890625,0.0,1969.073974609375,0.90728360414505,1.0,0.0,3.0,1.0,0.0
12215520,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.9990000128746032,0.5998983979225159,0.4875452220439911,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.751552164554596,0.2282828390598297,0.2177345752716064,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7814444899559021,0.2566347420215606,0.1808112412691116,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7154154777526855,0.1944337487220764,0.1860480904579162,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.6946350336074829,0.1781538426876068,0.8108011484146118,285.9293518066406,284.95001220703125,297.44451904296875,288.4433898925781,297.4429016113281,297.5395812988281,285.9306030273437,1.0,0.44410040974617,1.0,1.0,0.0,1.0,-2.2602601051330566,2.260256052017212,4.1117859836958814e-06,1.7471022605895996,1.0,1.0,0.0,104.3647689819336,106.0,26318.37890625,0.0,1060.9151611328125,1.0,283.1499938964844,284.8623352050781,291.4803771972656,293.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,30401.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434518933296204,1.0,0.0,0.0,3.6725974082946777,3.6726205348968506,8.99994631708978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.630859375,0.0,1516.3084716796875,1895.4371337890625,0.0,1969.073974609375,0.90728360414505,1.0,0.0,3.0,1.0,0.0
12215580,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.9990000128746032,0.6046258807182312,0.4840562045574188,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.7573348879814148,0.2321318089962005,0.2213478982448578,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.7858955264091492,0.2591124475002289,0.1825241297483444,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.7202491760253906,0.1971992999315261,0.1886467933654785,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.6987462043762207,0.1798805445432663,0.8184788227081299,285.9346923828125,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.5291748046875,285.9349365234375,1.0,0.4449955523014068,1.0,1.0,0.0,1.0,-2.274830341339112,2.2748262882232666,4.165191512583988e-06,1.7586370706558228,1.0,1.0,0.0,103.80436706542967,109.0,26640.068359375,0.0,1074.17626953125,1.0,283.1499938964844,284.85235595703125,291.4926147460937,293.2453308105469,293.1499938964844,293.1499938964844,283.1499938964844,31546.541015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502800226211548,1.0,0.0,0.0,3.7411046028137207,3.74112868309021,9.338841095996032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.78662109375,0.0,1602.75537109375,1895.4371337890625,0.0,2027.874267578125,0.924104630947113,1.0,0.0,3.0,1.0,0.0
12215640,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.9990000128746032,0.6046258807182312,0.4840562045574188,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.7573348879814148,0.2321318089962005,0.2213478982448578,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.7858955264091492,0.2591124475002289,0.1825241297483444,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.7202491760253906,0.1971992999315261,0.1886467933654785,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.6987462043762207,0.1798805445432663,0.8184788227081299,285.9346923828125,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.5291748046875,285.9349365234375,1.0,0.4449955523014068,1.0,1.0,0.0,1.0,-2.274830341339112,2.2748262882232666,4.165191512583988e-06,1.7586370706558228,1.0,1.0,0.0,103.80436706542967,109.0,26640.068359375,0.0,1074.17626953125,1.0,283.1499938964844,284.85235595703125,291.4926147460937,293.2453308105469,293.1499938964844,293.1499938964844,283.1499938964844,31546.541015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502800226211548,1.0,0.0,0.0,3.7411046028137207,3.74112868309021,9.338841095996032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.78662109375,0.0,1602.75537109375,1895.4371337890625,0.0,2027.874267578125,0.924104630947113,1.0,0.0,3.0,1.0,0.0
12215700,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.9990000128746032,0.6077852249145508,0.4829265475273132,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7599186897277832,0.2340408414602279,0.2231376320123672,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7877683639526367,0.2603352069854736,0.1833675950765609,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.7223049402236938,0.1985630542039871,0.1899239718914032,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.7004612684249878,0.1807340830564499,0.8222352862358093,285.9335632324219,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,297.5291748046875,285.9339599609375,1.0,0.4461329877376556,1.0,1.0,0.0,1.0,-2.2826743125915527,2.282670021057129,4.193685072095832e-06,1.7646147012710571,1.0,1.0,0.0,103.7121353149414,109.0,26805.376953125,0.0,1082.19580078125,1.0,283.1499938964844,284.8441162109375,291.4969482421875,293.2593688964844,293.1499938964844,293.1499938964844,283.1499938964844,32247.908203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531405687332153,1.0,0.0,0.0,3.782463550567627,3.7824881076812735,9.546469073029584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.75537109375,0.0,1656.502197265625,1895.4371337890625,0.0,2052.682373046875,0.9314509630203248,1.0,0.0,3.0,1.0,0.0
12215760,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.9990000128746032,0.6108795404434204,0.4835830926895141,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7615951299667358,0.2359354346990585,0.2249400168657302,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.7886537313461304,0.2615416347980499,0.1842194199562072,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.7235215902328491,0.1999086737632751,0.1912116855382919,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.7012808918952942,0.1815763115882873,0.8260769844055176,285.9383850097656,284.95001220703125,297.57305908203125,288.4742431640625,297.566650390625,297.5289001464844,285.9391174316406,1.0,0.4474901258945465,0.9312084317207336,0.9312084317207336,0.2000000029802322,1.0,-2.2928109169006348,2.012822151184082,0.2799888253211975,1.4937578439712524,1.0,1.0,0.0,104.0516357421875,112.0,26974.181640625,0.0,1093.3831787109375,1.0,283.1499938964844,284.8431091308594,291.50128173828125,293.2728271484375,293.1499938964844,293.1499938964844,283.1499938964844,32679.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556768655776978,1.0,0.0,0.0,3.807663917541504,3.8076889514923096,9.67409846452938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.67578125,0.0,1689.8323974609375,1895.4371337890625,0.0,2074.762451171875,0.9404524564743042,1.0,0.0,3.0,1.0,0.0
12215820,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.6154196262359619,0.486003428697586,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.7635897994041443,0.23899607360363,0.2278594672679901,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.789311408996582,0.2634744644165039,0.1855920106172561,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.7248244881629944,0.2020669728517532,0.1932853013277053,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7018940448760986,0.1829205602407455,0.8322650194168091,285.9403076171875,284.95001220703125,297.6247253417969,288.4863586425781,297.5810546875,297.5256652832031,285.9405822753906,1.0,0.4501158893108368,0.8193603157997131,0.8193603157997131,0.5251794457435608,1.0,-2.310788869857788,1.295477271080017,1.0153114795684814,0.7743139863014221,1.0,1.0,0.0,105.01467895507812,112.0,27229.361328125,0.0,1114.579833984375,1.0,283.1499938964844,284.8344116210937,291.5106201171875,293.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,33656.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595624923706055,1.0,0.0,0.0,3.864211320877075,3.864237070083618,9.96357130134129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.23193359375,0.0,1766.2430419921875,1895.4371337890625,0.0,2108.736572265625,0.9514081478118896,1.0,0.0,3.0,1.0,0.0
12215880,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9990000128746032,0.6163997054100037,0.4865578413009643,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.7640438079833984,0.2396976053714752,0.2285283207893371,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.7894580364227295,0.263914555311203,0.1859043389558792,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.7251172065734863,0.2025592774152755,0.1937580555677414,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.7020296454429626,0.183225616812706,0.833669900894165,285.9410400390625,284.95001220703125,297.6365661621094,288.4891052246094,297.5816650390625,297.5245666503906,285.9413452148437,1.0,0.4507904350757599,0.7936252355575562,0.7936252355575562,0.6000000238418579,1.0,-2.314887523651123,1.184595823287964,1.1302917003631592,0.6626902222633362,1.0,1.0,0.0,105.27083587646484,115.0,27277.501953125,0.0,1119.84423828125,1.0,283.1499938964844,284.8336486816406,291.5127258300781,293.3028869628906,293.1499938964844,293.1499938964844,283.04998779296875,33803.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603926658630371,1.0,0.0,0.0,3.872637271881104,3.8726632595062256,1.0007070159190334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.8095703125,0.0,1777.8223876953125,1895.4371337890625,0.0,2116.01806640625,0.9554137587547302,1.0,0.0,3.0,1.0,0.0
12215940,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.9990000128746032,0.6208058595657349,0.4901676476001739,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.7659704685211182,0.2432288229465484,0.2319727838039398,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.789692759513855,0.2659862339496612,0.1874459683895111,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.7262240648269653,0.204986110329628,0.1961600482463836,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.7022505402565002,0.1846547573804855,0.8406025767326355,285.86639404296875,284.95001220703125,297.6994323730469,288.50360107421875,297.5927429199219,297.5138854980469,285.8661499023437,1.0,0.454751580953598,0.6560420393943787,0.6560420393943787,1.0,1.0,-2.3364250659942627,0.9995561242103576,1.3368690013885498,0.4730995595455169,1.0,1.0,0.0,106.92877197265624,118.0,27741.44140625,0.0,1150.0340576171875,1.0,283.05206298828125,284.7416687011719,291.5425720214844,293.37322998046875,293.1499938964844,293.1499938964844,282.75,34745.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697489261627197,1.0,0.0,0.0,3.9262328147888175,3.926259279251098,1.0285972393830889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.66064453125,0.0,1852.661376953125,1895.4371337890625,0.0,2198.60888671875,0.9664954543113708,1.0,0.0,3.0,1.0,0.0
12216000,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.9990000128746032,0.6208058595657349,0.4901676476001739,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.7659704685211182,0.2432288229465484,0.2319727838039398,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.789692759513855,0.2659862339496612,0.1874459683895111,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.7262240648269653,0.204986110329628,0.1961600482463836,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.7022505402565002,0.1846547573804855,0.8406025767326355,285.86639404296875,284.95001220703125,297.6994323730469,288.50360107421875,297.5927429199219,297.5138854980469,285.8661499023437,1.0,0.454751580953598,0.6560420393943787,0.6560420393943787,1.0,1.0,-2.3364250659942627,0.9995561242103576,1.3368690013885498,0.4730995595455169,1.0,1.0,0.0,106.92877197265624,118.0,27741.44140625,0.0,1150.0340576171875,1.0,283.05206298828125,284.7416687011719,291.5425720214844,293.37322998046875,293.1499938964844,293.1499938964844,282.75,34745.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697489261627197,1.0,0.0,0.0,3.9262328147888175,3.926259279251098,1.0285972393830889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.66064453125,0.0,1852.661376953125,1895.4371337890625,0.0,2198.60888671875,0.9664954543113708,1.0,0.0,3.0,1.0,0.0
12216060,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.9990000128746032,0.6230185627937317,0.4960569143295288,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.7661765217781067,0.2461220324039459,0.2349493354558944,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.7880516052246094,0.2672662138938904,0.1885508298873901,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7257859706878662,0.2068248242139816,0.1981298774480819,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7007157206535339,0.1854839771986007,0.8454577922821045,285.6405944824219,284.95001220703125,297.7616882324219,288.5177307128906,297.60693359375,297.4905700683594,285.6391906738281,1.0,0.4590438604354858,0.6819601655006409,0.6819601655006409,1.0,1.0,-2.3566033840179443,1.0189028978347778,1.3377004861831665,0.487945020198822,1.0,1.0,0.0,109.26988983154295,121.0,28566.173828125,0.0,1182.0382080078125,1.0,282.7560119628906,284.4847717285156,291.5893859863281,293.4996643066406,293.1499938964844,293.1499938964844,282.45001220703125,35251.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885462045669556,1.0,0.0,0.0,3.954667329788208,3.954694271087648,1.0435497870275867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.27978515625,0.0,1893.2056884765625,1895.4371337890625,0.0,2367.2001953125,0.9732605218887328,1.0,0.0,3.0,1.0,0.0
12216120,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.9990000128746032,0.6230185627937317,0.4960569143295288,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.7661765217781067,0.2461220324039459,0.2349493354558944,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.7880516052246094,0.2672662138938904,0.1885508298873901,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7257859706878662,0.2068248242139816,0.1981298774480819,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7007157206535339,0.1854839771986007,0.8454577922821045,285.6405944824219,284.95001220703125,297.7616882324219,288.5177307128906,297.60693359375,297.4905700683594,285.6391906738281,1.0,0.4590438604354858,0.6819601655006409,0.6819601655006409,1.0,1.0,-2.3566033840179443,1.0189028978347778,1.3377004861831665,0.487945020198822,1.0,1.0,0.0,109.26988983154295,121.0,28566.173828125,0.0,1182.0382080078125,1.0,282.7560119628906,284.4847717285156,291.5893859863281,293.4996643066406,293.1499938964844,293.1499938964844,282.45001220703125,35251.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885462045669556,1.0,0.0,0.0,3.954667329788208,3.954694271087648,1.0435497870275867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.27978515625,0.0,1893.2056884765625,1895.4371337890625,0.0,2367.2001953125,0.9732605218887328,1.0,0.0,3.0,1.0,0.0
12216180,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.9990000128746032,0.6230718493461609,0.5040866732597351,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.7646492719650269,0.2484085261821746,0.2373263835906982,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.7845454216003418,0.2678378820419311,0.1891247481107711,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.7237683534622192,0.2080864012241363,0.1995376199483871,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.6973124146461487,0.1856768131256103,0.8474301099777222,285.4099426269531,284.95001220703125,297.8232116699219,288.5315246582031,297.61578369140625,297.4562072753906,285.4089050292969,1.0,0.4633654057979584,0.7078782916069031,0.7078782916069031,1.0,1.0,-2.373857259750366,1.037959098815918,1.3358981609344482,0.5031541585922241,1.0,1.0,0.0,112.18544006347656,124.0,29365.78515625,0.0,1213.4822998046875,1.0,282.4559631347656,284.22509765625,291.5944519042969,293.5616455078125,293.1499938964844,293.1499938964844,282.1499938964844,35553.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049251437187195,1.0,0.0,0.0,3.971613645553589,3.9716408252716064,1.0525125162530458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.009765625,0.0,1917.6484375,1895.4371337890625,0.0,2516.539306640625,0.9772916436195374,1.0,0.0,3.0,1.0,0.0
12216240,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.9990000128746032,0.6230718493461609,0.5040866732597351,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.7646492719650269,0.2484085261821746,0.2373263835906982,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.7845454216003418,0.2678378820419311,0.1891247481107711,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.7237683534622192,0.2080864012241363,0.1995376199483871,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.6973124146461487,0.1856768131256103,0.8474301099777222,285.4099426269531,284.95001220703125,297.8232116699219,288.5315246582031,297.61578369140625,297.4562072753906,285.4089050292969,1.0,0.4633654057979584,0.7078782916069031,0.7078782916069031,1.0,1.0,-2.373857259750366,1.037959098815918,1.3358981609344482,0.5031541585922241,1.0,1.0,0.0,112.18544006347656,124.0,29365.78515625,0.0,1213.4822998046875,1.0,282.4559631347656,284.22509765625,291.5944519042969,293.5616455078125,293.1499938964844,293.1499938964844,282.1499938964844,35553.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049251437187195,1.0,0.0,0.0,3.971613645553589,3.9716408252716064,1.0525125162530458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.009765625,0.0,1917.6484375,1895.4371337890625,0.0,2516.539306640625,0.9772916436195374,1.0,0.0,3.0,1.0,0.0
12216300,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.9990000128746032,0.6225599050521851,0.508492112159729,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7635767459869385,0.2494313418865203,0.2383908629417419,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.7824822664260864,0.2679995000362396,0.1893139332532882,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.7224593758583069,0.2085936963558197,0.2001152783632278,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.6952334642410278,0.1856221556663513,0.8476855754852295,285.258056640625,284.95001220703125,297.85369873046875,288.5382995605469,297.6194152832031,297.4374694824219,285.2465209960937,1.0,0.4654924869537353,0.7208372950553894,0.7208372950553894,1.0,1.0,-2.381657123565674,1.0462948083877563,1.335362195968628,0.5097447633743286,1.0,1.0,0.0,113.75070190429688,124.0,30214.83203125,0.0,1228.8367919921875,1.0,282.1932678222656,284.02569580078125,291.6251220703125,293.6924133300781,293.1499938964844,293.1499938964844,282.1499938964844,35655.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147998452186584,1.0,0.0,0.0,3.977306842803955,3.9773340225219727,1.0555321523497696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.71728515625,0.0,1925.906982421875,1895.4371337890625,0.0,2607.462890625,0.9786458015441896,1.0,0.0,3.0,1.0,0.0
12216360,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9990000128746032,0.6216802597045898,0.5131678581237793,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.7622719407081604,0.250368595123291,0.2393439561128616,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.7801786065101624,0.268070638179779,0.1894112229347229,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7209226489067078,0.2090153396129608,0.2005870044231414,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.6928843855857849,0.185466319322586,0.8473836183547974,285.2088623046875,284.95001220703125,297.88397216796875,288.54498291015625,297.6216125488281,297.41754150390625,285.207763671875,1.0,0.4675770103931427,0.7198697924613953,0.7198697924613953,1.0,1.0,-2.3887407779693604,1.0496437549591064,1.339097023010254,0.5115165114402771,1.0,1.0,0.0,115.38743591308594,112.0,30352.28125,0.0,1243.7503662109375,1.0,282.1559753417969,283.9798583984375,291.5966796875,293.6208801269531,293.1499938964844,293.1499938964844,281.8500061035156,35734.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184918165206909,1.0,0.0,0.0,3.9816951751708975,3.981722593307495,1.0578627325230627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.1650390625,0.0,1932.288818359375,1895.4371337890625,0.0,2641.6025390625,0.979689598083496,1.0,0.0,3.0,1.0,0.0
12216420,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6204698085784912,0.5107020735740662,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7652235627174377,0.2520743906497955,0.2409840673208236,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7814757823944092,0.268050879240036,0.1894214004278183,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7227563858032227,0.2096828669309616,0.2012498378753662,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6934599280357361,0.1849575340747833,0.8452805876731873,284.9978332519531,284.95001220703125,297.9439392089844,288.5581359863281,297.62896728515625,297.3838806152344,284.995849609375,1.0,0.4661548137664795,0.717934787273407,0.717934787273407,1.0,1.0,-2.386051654815674,1.0476616621017456,1.338389873504639,0.5103586316108704,1.0,1.0,0.0,114.5641632080078,100.0,31163.130859375,0.0,1237.2501220703125,1.0,281.8558349609375,283.7262878417969,291.6029968261719,293.6796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35842.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308213949203491,1.0,0.0,0.0,3.987689971923828,3.987717390060425,1.0610505114527768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.93408203125,0.0,1941.0296630859373,1895.4371337890625,0.0,2756.09375,0.9811154007911682,1.0,0.0,3.0,1.0,0.0
12216480,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6204698085784912,0.5107020735740662,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7652235627174377,0.2520743906497955,0.2409840673208236,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7814757823944092,0.268050879240036,0.1894214004278183,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7227563858032227,0.2096828669309616,0.2012498378753662,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6934599280357361,0.1849575340747833,0.8452805876731873,284.9978332519531,284.95001220703125,297.9439392089844,288.5581359863281,297.62896728515625,297.3838806152344,284.995849609375,1.0,0.4661548137664795,0.717934787273407,0.717934787273407,1.0,1.0,-2.386051654815674,1.0476616621017456,1.338389873504639,0.5103586316108704,1.0,1.0,0.0,114.5641632080078,100.0,31163.130859375,0.0,1237.2501220703125,1.0,281.8558349609375,283.7262878417969,291.6029968261719,293.6796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35842.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308213949203491,1.0,0.0,0.0,3.987689971923828,3.987717390060425,1.0610505114527768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.93408203125,0.0,1941.0296630859373,1895.4371337890625,0.0,2756.09375,0.9811154007911682,1.0,0.0,3.0,1.0,0.0
12216540,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9990000128746032,0.6216568350791931,0.4990168213844299,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7726075053215027,0.2535816133022308,0.2423110455274582,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7873650789260864,0.2678197920322418,0.1891942024230957,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.7283446788787842,0.2101494967937469,0.2015967220067978,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.6981491446495056,0.1842802613973617,0.8417448997497559,284.7817687988281,284.95001220703125,298.0030517578125,288.5709533691406,297.6439819335937,297.3649597167969,284.77935791015625,1.0,0.4609053134918213,0.7159998416900635,0.7159998416900635,1.0,1.0,-2.369513750076294,1.0391055345535278,1.3304080963134766,0.505570113658905,0.996303141117096,0.996303141117096,0.0,110.55642700195312,103.0,31938.982421875,0.0,1201.8787841796875,1.0,281.55584716796875,283.4727783203125,291.6092834472656,293.73406982421875,293.1499938964844,293.1499938964844,281.25,36007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417415022850037,1.0,0.0,0.0,3.988150119781494,3.988177537918091,1.0612953929012292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.83837890625,0.0,1942.9825439453125,1895.4371337890625,0.0,2857.990478515625,0.9813092947006226,1.0,0.0,3.0,1.0,0.0
12216600,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9990000128746032,0.6216568350791931,0.4990168213844299,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7726075053215027,0.2535816133022308,0.2423110455274582,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7873650789260864,0.2678197920322418,0.1891942024230957,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.7283446788787842,0.2101494967937469,0.2015967220067978,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.6981491446495056,0.1842802613973617,0.8417448997497559,284.7817687988281,284.95001220703125,298.0030517578125,288.5709533691406,297.6439819335937,297.3649597167969,284.77935791015625,1.0,0.4609053134918213,0.7159998416900635,0.7159998416900635,1.0,1.0,-2.369513750076294,1.0391055345535278,1.3304080963134766,0.505570113658905,0.996303141117096,0.996303141117096,0.0,110.55642700195312,103.0,31938.982421875,0.0,1201.8787841796875,1.0,281.55584716796875,283.4727783203125,291.6092834472656,293.73406982421875,293.1499938964844,293.1499938964844,281.25,36007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417415022850037,1.0,0.0,0.0,3.988150119781494,3.988177537918091,1.0612953929012292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.83837890625,0.0,1942.9825439453125,1895.4371337890625,0.0,2857.990478515625,0.9813092947006226,1.0,0.0,3.0,1.0,0.0
12216660,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.9990000128746032,0.6240322589874268,0.4928738474845886,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.7772237658500671,0.2549711763858795,0.2435749471187591,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.7903009057044983,0.2674445211887359,0.1889042109251022,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.731442928314209,0.2104938924312591,0.2018769532442093,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7001670598983765,0.1835475265979766,0.8381769061088562,284.5698547363281,284.95001220703125,298.06121826171875,288.58349609375,297.6629638671875,297.35369873046875,284.568115234375,1.0,0.4583600163459778,0.7150833606719971,0.7150833606719971,1.0,1.0,-2.359341859817505,1.0339683294296265,1.3253735303878784,0.5025154948234558,0.9894840717315674,0.9894840717315674,0.0,108.42903900146484,106.0,32780.9609375,0.0,1181.712158203125,1.0,281.2558288574219,283.2260131835937,291.6179504394531,293.7912292480469,293.1499938964844,293.1499938964844,280.95001220703125,36201.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518044352531433,1.0,0.0,0.0,3.981358766555786,3.981386184692383,1.0576839031273266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.59033203125,0.0,1935.6630859375,1895.4371337890625,0.0,2952.174072265625,0.9798861145973206,1.0,0.0,3.0,1.0,0.0
12216720,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.9990000128746032,0.6240322589874268,0.4928738474845886,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.7772237658500671,0.2549711763858795,0.2435749471187591,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.7903009057044983,0.2674445211887359,0.1889042109251022,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.731442928314209,0.2104938924312591,0.2018769532442093,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7001670598983765,0.1835475265979766,0.8381769061088562,284.5698547363281,284.95001220703125,298.06121826171875,288.58349609375,297.6629638671875,297.35369873046875,284.568115234375,1.0,0.4583600163459778,0.7150833606719971,0.7150833606719971,1.0,1.0,-2.359341859817505,1.0339683294296265,1.3253735303878784,0.5025154948234558,0.9894840717315674,0.9894840717315674,0.0,108.42903900146484,106.0,32780.9609375,0.0,1181.712158203125,1.0,281.2558288574219,283.2260131835937,291.6179504394531,293.7912292480469,293.1499938964844,293.1499938964844,280.95001220703125,36201.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518044352531433,1.0,0.0,0.0,3.981358766555786,3.981386184692383,1.0576839031273266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.59033203125,0.0,1935.6630859375,1895.4371337890625,0.0,2952.174072265625,0.9798861145973206,1.0,0.0,3.0,1.0,0.0
12216780,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.9990000128746032,0.6252515912055969,0.4915712475776672,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.7792467474937439,0.2562525570392608,0.2447947561740875,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.364990234375,0.7905262112617493,0.2669329047203064,0.1885615587234497,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.7322959899902344,0.2107225358486175,0.2021062821149826,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36553955078125,0.6997513175010681,0.1827305406332016,0.8345617651939392,284.3647155761719,284.95001220703125,298.1184387207031,288.59576416015625,297.67919921875,297.3382873535156,284.3632507324219,1.0,0.4574849903583526,0.7141668796539307,0.7141668796539307,1.0,1.0,-2.354759931564331,1.031480312347412,1.323279619216919,0.5009766221046448,0.9799835085868835,0.9799835085868835,0.0,107.90508270263672,109.0,33657.85546875,0.0,1174.4215087890625,1.0,280.9559020996094,282.9858093261719,291.63006591796875,293.85528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36412.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618372082710266,1.0,0.0,0.0,3.966858148574829,3.966885328292847,1.049993556989648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.9208984375,0.0,1918.444580078125,1895.4371337890625,0.0,3046.237060546875,0.9767327308654784,1.0,0.0,3.0,1.0,0.0
12216840,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.9990000128746032,0.6252515912055969,0.4915712475776672,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.7792467474937439,0.2562525570392608,0.2447947561740875,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.364990234375,0.7905262112617493,0.2669329047203064,0.1885615587234497,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.7322959899902344,0.2107225358486175,0.2021062821149826,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36553955078125,0.6997513175010681,0.1827305406332016,0.8345617651939392,284.3647155761719,284.95001220703125,298.1184387207031,288.59576416015625,297.67919921875,297.3382873535156,284.3632507324219,1.0,0.4574849903583526,0.7141668796539307,0.7141668796539307,1.0,1.0,-2.354759931564331,1.031480312347412,1.323279619216919,0.5009766221046448,0.9799835085868835,0.9799835085868835,0.0,107.90508270263672,109.0,33657.85546875,0.0,1174.4215087890625,1.0,280.9559020996094,282.9858093261719,291.63006591796875,293.85528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36412.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618372082710266,1.0,0.0,0.0,3.966858148574829,3.966885328292847,1.049993556989648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.9208984375,0.0,1918.444580078125,1895.4371337890625,0.0,3046.237060546875,0.9767327308654784,1.0,0.0,3.0,1.0,0.0
12216900,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.9990000128746032,0.6253505349159241,0.4921519458293915,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2165222167969,0.7795965075492859,0.2568652331829071,0.2454070150852203,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2161865234375,0.7899593710899353,0.2666437029838562,0.1883900314569473,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2184143066406,0.7321522235870361,0.2108048647642135,0.2022162228822708,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.6989137530326843,0.1822892874479293,0.832730233669281,284.2142639160156,284.95001220703125,298.14666748046875,288.601806640625,297.68621826171875,297.3289794921875,284.2025756835937,1.0,0.4575220942497253,0.7137086391448975,0.7137086391448975,1.0,1.0,-2.353917598724365,1.0309237241744995,1.3229938745498655,0.5005767941474915,0.9736368656158448,0.9736368656158448,0.0,108.04723358154295,109.0,34496.07421875,0.0,1174.0408935546875,1.0,280.69354248046875,282.793701171875,291.66522216796875,293.9913024902344,293.1499938964844,293.1499938964844,280.6499938964844,36534.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696513772010803,1.0,0.0,0.0,3.956617593765259,3.956644773483277,1.0445793350299937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.8447265625,0.0,1906.139404296875,1895.4371337890625,0.0,3119.540283203125,0.9744662642478944,1.0,0.0,3.0,1.0,0.0
12216960,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640014648437,0.9990000128746032,0.6250221133232117,0.4935566186904907,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.7794262766838074,0.2574248611927032,0.245949700474739,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.7888498902320862,0.2662915289402008,0.1881552040576934,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647033691406,0.7315633296966553,0.2108362317085266,0.2022645771503448,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.6975803375244141,0.1817970275878906,0.8306256532669067,284.16424560546875,284.95001220703125,298.1746520996094,288.6077575683594,297.6907653808594,297.3154296875,284.1630249023437,1.0,0.4577964842319488,0.7133103609085083,0.7133103609085083,1.0,1.0,-2.353503704071045,1.030588984489441,1.322914719581604,0.5003096461296082,0.9678432941436768,0.9678432941436768,0.0,108.44387817382812,112.0,34544.578125,0.0,1175.1649169921875,1.0,280.6559143066406,282.7510986328125,291.6429748535156,293.9217529296875,293.1499938964844,293.1499938964844,280.3500061035156,36646.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720337152481079,1.0,0.0,0.0,3.9438085556030273,3.943835735321045,1.0378269053035185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.92578125,0.0,1890.4979248046875,1895.4371337890625,0.0,3141.886962890625,0.971667468547821,1.0,0.0,3.0,1.0,0.0
12217020,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687194824219,0.9990000128746032,0.6233364343643188,0.4978943765163421,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.778270423412323,0.2584940791130066,0.247031956911087,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691162109375,0.7858124375343323,0.2655325829982757,0.1876841783523559,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693298339844,0.7296836376190186,0.2108419835567474,0.2023455798625946,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96954345703125,0.6941338181495667,0.1807609945535659,0.8263339996337891,283.96893310546875,284.95001220703125,298.2297668457031,288.6195373535156,297.69708251953125,297.283935546875,283.96795654296875,1.0,0.4589266180992126,0.71251380443573,0.71251380443573,1.0,1.0,-2.354389190673828,1.0307347774505615,1.3236545324325562,0.5002124905586243,0.9531373381614684,0.9531373381614684,0.0,109.74383544921876,115.0,35494.58203125,0.0,1181.3822021484375,1.0,280.356201171875,282.52667236328125,291.65606689453125,293.9920654296875,293.1499938964844,293.1499938964844,280.04998779296875,36910.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882423460483551,1.0,0.0,0.0,3.9110801219940186,3.911106824874878,1.0206731531070543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.88037109375,0.0,1850.797607421875,1895.4371337890625,0.0,3239.28759765625,0.9644462466239928,1.0,0.0,3.0,1.0,0.0
12217080,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687194824219,0.9990000128746032,0.6233364343643188,0.4978943765163421,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.778270423412323,0.2584940791130066,0.247031956911087,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691162109375,0.7858124375343323,0.2655325829982757,0.1876841783523559,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693298339844,0.7296836376190186,0.2108419835567474,0.2023455798625946,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96954345703125,0.6941338181495667,0.1807609945535659,0.8263339996337891,283.96893310546875,284.95001220703125,298.2297668457031,288.6195373535156,297.69708251953125,297.283935546875,283.96795654296875,1.0,0.4589266180992126,0.71251380443573,0.71251380443573,1.0,1.0,-2.354389190673828,1.0307347774505615,1.3236545324325562,0.5002124905586243,0.9531373381614684,0.9531373381614684,0.0,109.74383544921876,115.0,35494.58203125,0.0,1181.3822021484375,1.0,280.356201171875,282.52667236328125,291.65606689453125,293.9920654296875,293.1499938964844,293.1499938964844,280.04998779296875,36910.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882423460483551,1.0,0.0,0.0,3.9110801219940186,3.911106824874878,1.0206731531070543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.88037109375,0.0,1850.797607421875,1895.4371337890625,0.0,3239.28759765625,0.9644462466239928,1.0,0.0,3.0,1.0,0.0
12217140,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7797546386719,0.9990000128746032,0.6201967597007751,0.5038709044456482,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7800598144531,0.7762010097503662,0.2594734132289886,0.2480457723140716,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.780029296875,0.7818559408187866,0.2646721601486206,0.1871541291475296,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.7270122170448303,0.2107525318861007,0.2023531943559646,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.6898167133331299,0.1796393990516662,0.821732759475708,283.7799072265625,284.95001220703125,298.28375244140625,288.6310729980469,297.701416015625,297.2497863769531,283.7793273925781,1.0,0.4606142938137054,0.7117172479629517,0.7117172479629517,1.0,1.0,-2.356630802154541,1.0315216779708862,1.3251092433929443,0.5004609823226929,0.9359536170959472,0.9359536170959472,0.0,111.58558654785156,103.0,36485.28125,0.0,1191.3204345703125,1.0,280.05645751953125,282.3122863769531,291.6695251464844,294.065673828125,293.1499938964844,293.1499938964844,279.75,37215.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931676149368286,1.0,0.0,0.0,3.867174863815308,3.867201328277588,9.978859907278093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.66064453125,0.0,1798.1092529296875,1895.4371337890625,0.0,3339.81787109375,0.9547483325004578,1.0,0.0,3.0,1.0,0.0
12217200,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7797546386719,0.9990000128746032,0.6201967597007751,0.5038709044456482,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7800598144531,0.7762010097503662,0.2594734132289886,0.2480457723140716,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.780029296875,0.7818559408187866,0.2646721601486206,0.1871541291475296,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.7270122170448303,0.2107525318861007,0.2023531943559646,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.6898167133331299,0.1796393990516662,0.821732759475708,283.7799072265625,284.95001220703125,298.28375244140625,288.6310729980469,297.701416015625,297.2497863769531,283.7793273925781,1.0,0.4606142938137054,0.7117172479629517,0.7117172479629517,1.0,1.0,-2.356630802154541,1.0315216779708862,1.3251092433929443,0.5004609823226929,0.9359536170959472,0.9359536170959472,0.0,111.58558654785156,103.0,36485.28125,0.0,1191.3204345703125,1.0,280.05645751953125,282.3122863769531,291.6695251464844,294.065673828125,293.1499938964844,293.1499938964844,279.75,37215.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931676149368286,1.0,0.0,0.0,3.867174863815308,3.867201328277588,9.978859907278093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.66064453125,0.0,1798.1092529296875,1895.4371337890625,0.0,3339.81787109375,0.9547483325004578,1.0,0.0,3.0,1.0,0.0
