time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217260,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58856201171875,0.9990000128746032,0.616914689540863,0.4988748133182525,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.58905029296875,0.7796849608421326,0.2603524625301361,0.2488421350717544,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5890197753906,0.7835221290588379,0.263701319694519,0.1864564567804336,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892944335937,0.7290105819702148,0.21055768430233,0.2021377086639404,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58953857421875,0.6906209588050842,0.1784669309854507,0.816249430179596,283.5888061523437,284.95001220703125,298.3365478515625,288.64239501953125,297.7094421386719,297.2236022949219,283.58746337890625,1.0,0.4571771919727325,0.7107305526733398,0.7107305526733398,1.0,1.0,-2.3439202308654785,1.025094747543335,1.3188254833221436,0.4970489740371704,0.916236400604248,0.916236400604248,0.0,109.71813201904295,106.0,37301.453125,0.0,1169.454833984375,1.0,279.7568054199219,282.09814453125,291.6798400878906,294.1315612792969,293.1499938964844,293.1499938964844,279.45001220703125,37574.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037320017814636,1.0,0.0,0.0,3.810104608535767,3.8101305961608887,9.68650510912994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4345703125,0.0,1730.9931640625,1895.4371337890625,0.0,3438.3466796875,0.9421506524086,1.0,0.0,3.0,1.0,0.0
12217320,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58856201171875,0.9990000128746032,0.616914689540863,0.4988748133182525,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.58905029296875,0.7796849608421326,0.2603524625301361,0.2488421350717544,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5890197753906,0.7835221290588379,0.263701319694519,0.1864564567804336,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892944335937,0.7290105819702148,0.21055768430233,0.2021377086639404,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58953857421875,0.6906209588050842,0.1784669309854507,0.816249430179596,283.5888061523437,284.95001220703125,298.3365478515625,288.64239501953125,297.7094421386719,297.2236022949219,283.58746337890625,1.0,0.4571771919727325,0.7107305526733398,0.7107305526733398,1.0,1.0,-2.3439202308654785,1.025094747543335,1.3188254833221436,0.4970489740371704,0.916236400604248,0.916236400604248,0.0,109.71813201904295,106.0,37301.453125,0.0,1169.454833984375,1.0,279.7568054199219,282.09814453125,291.6798400878906,294.1315612792969,293.1499938964844,293.1499938964844,279.45001220703125,37574.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037320017814636,1.0,0.0,0.0,3.810104608535767,3.8101305961608887,9.68650510912994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4345703125,0.0,1730.9931640625,1895.4371337890625,0.0,3438.3466796875,0.9421506524086,1.0,0.0,3.0,1.0,0.0
12217380,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027404785156,0.9990000128746032,0.6147524118423462,0.4972468316555023,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029541015625,0.7813778519630432,0.2611799240112304,0.2496126592159271,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029235839844,0.7833544015884399,0.2626679241657257,0.1857316642999649,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.7294750809669495,0.2103100717067718,0.201894998550415,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4032287597656,0.68979811668396,0.1772826164960861,0.8108686208724976,283.40283203125,284.95001220703125,298.3881225585937,288.65350341796875,297.7225646972656,297.2074279785156,283.4024353027344,1.0,0.4558125138282776,0.709743857383728,0.709743857383728,1.0,1.0,-2.3352530002593994,1.0206509828567505,1.3146018981933594,0.4943634569644928,0.8940461874008179,0.8940461874008179,0.0,108.9661636352539,109.0,38077.9296875,0.0,1156.752197265625,1.0,279.4572448730469,281.8930053710937,291.68536376953125,294.1848449707031,293.1499938964844,293.1499938964844,279.75,38001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129955768585204,1.0,0.0,0.0,3.73711895942688,3.7371442317962646,9.3189532890392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.96142578125,0.0,1647.6033935546875,1895.4371337890625,0.0,3524.3828125,0.926077663898468,1.0,0.0,3.0,1.0,0.0
12217440,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027404785156,0.9990000128746032,0.6147524118423462,0.4972468316555023,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029541015625,0.7813778519630432,0.2611799240112304,0.2496126592159271,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029235839844,0.7833544015884399,0.2626679241657257,0.1857316642999649,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.7294750809669495,0.2103100717067718,0.201894998550415,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4032287597656,0.68979811668396,0.1772826164960861,0.8108686208724976,283.40283203125,284.95001220703125,298.3881225585937,288.65350341796875,297.7225646972656,297.2074279785156,283.4024353027344,1.0,0.4558125138282776,0.709743857383728,0.709743857383728,1.0,1.0,-2.3352530002593994,1.0206509828567505,1.3146018981933594,0.4943634569644928,0.8940461874008179,0.8940461874008179,0.0,108.9661636352539,109.0,38077.9296875,0.0,1156.752197265625,1.0,279.4572448730469,281.8930053710937,291.68536376953125,294.1848449707031,293.1499938964844,293.1499938964844,279.75,38001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129955768585204,1.0,0.0,0.0,3.73711895942688,3.7371442317962646,9.3189532890392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.96142578125,0.0,1647.6033935546875,1895.4371337890625,0.0,3524.3828125,0.926077663898468,1.0,0.0,3.0,1.0,0.0
12217500,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55230712890625,0.9990000128746032,0.6142882108688354,0.4976001679897308,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.7817209362983704,0.2618987560272217,0.2501114904880523,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.7827817797660828,0.2625111639499664,0.1854664385318756,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5451965332031,0.7292816638946533,0.2104317843914032,0.2018646597862243,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429077148437,0.6889300346374512,0.1769065260887146,0.8085827827453613,283.5497741699219,284.95001220703125,298.4134521484375,288.6590270996094,297.7315979003906,297.2039489746094,283.56353759765625,1.0,0.4556251764297485,0.7092505097389221,0.7092505097389221,1.0,1.0,-2.333171844482422,1.0194942951202393,1.3136776685714722,0.4936078786849975,0.886094868183136,0.886094868183136,0.0,109.0045166015625,109.0,37115.56640625,0.0,1154.5855712890625,1.0,279.70281982421875,282.0810241699219,291.6014404296875,293.94683837890625,293.1499938964844,293.1499938964844,279.75,38033.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025766253471376,1.0,0.0,0.0,3.698233604431152,3.698258399963379,9.126031272899128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.6162109375,0.0,1602.9124755859375,1895.4371337890625,0.0,3427.590576171875,0.9174808859825134,1.0,0.0,3.0,1.0,0.0
12217560,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236267089844,0.9990000128746032,0.614713728427887,0.4977730512619018,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.7825661897659302,0.2629857659339905,0.2509913444519043,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.7827824950218201,0.2627821564674377,0.185531347990036,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217041015625,0.7295204997062683,0.2108645290136337,0.2021494954824447,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210632324219,0.6885550618171692,0.1768161356449127,0.8076289892196655,283.6229248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.7434387207031,297.2056579589844,283.6268005371094,1.0,0.4557846486568451,0.7089198231697083,0.7089198231697083,1.0,1.0,-2.333706855773926,1.0196354389190674,1.3140714168548584,0.4935645163059234,0.8780305981636047,0.8780305981636047,0.0,109.0691909790039,112.0,36960.73046875,0.0,1155.4415283203125,1.0,279.7426147460937,282.1503295898437,291.5976257324219,293.95770263671875,293.1499938964844,293.1499938964844,280.04998779296875,38027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949288725852966,1.0,0.0,0.0,3.660675525665283,3.66070008277893,8.941610758483876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.91162109375,0.0,1560.2933349609375,1895.4371337890625,0.0,3356.26953125,0.9090693593025208,1.0,0.0,3.0,1.0,0.0
12217620,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674011230469,0.9990000128746032,0.617167055606842,0.4983661472797394,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7848772406578064,0.2658247351646423,0.2534667551517486,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.783510148525238,0.2640606164932251,0.1862580478191375,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.7305724024772644,0.2123104482889175,0.2033391147851944,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.6885419487953186,0.1772037148475647,0.808548092842102,283.8666381835937,284.95001220703125,298.48736572265625,288.67529296875,297.771484375,297.2173767089844,283.8709411621094,1.0,0.4570372402667999,0.7082584500312805,0.7082584500312805,1.0,1.0,-2.340792894363404,1.0227757692337036,1.3180171251296997,0.4950229823589325,0.8654831647872925,0.8654831647872925,0.0,109.45610809326172,115.0,35900.19140625,0.0,1164.9117431640625,1.0,280.04156494140625,282.42608642578125,291.59375,293.8666076660156,293.1499938964844,293.1499938964844,280.3500061035156,37882.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749251961708069,1.0,0.0,0.0,3.5893988609313965,3.589422702789306,8.596798579674214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.11474609375,0.0,1480.6365966796875,1895.4371337890625,0.0,3169.005615234375,0.8931127190589905,1.0,0.0,3.0,1.0,0.0
12217680,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674011230469,0.9990000128746032,0.617167055606842,0.4983661472797394,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7848772406578064,0.2658247351646423,0.2534667551517486,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.783510148525238,0.2640606164932251,0.1862580478191375,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.7305724024772644,0.2123104482889175,0.2033391147851944,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.6885419487953186,0.1772037148475647,0.808548092842102,283.8666381835937,284.95001220703125,298.48736572265625,288.67529296875,297.771484375,297.2173767089844,283.8709411621094,1.0,0.4570372402667999,0.7082584500312805,0.7082584500312805,1.0,1.0,-2.340792894363404,1.0227757692337036,1.3180171251296997,0.4950229823589325,0.8654831647872925,0.8654831647872925,0.0,109.45610809326172,115.0,35900.19140625,0.0,1164.9117431640625,1.0,280.04156494140625,282.42608642578125,291.59375,293.8666076660156,293.1499938964844,293.1499938964844,280.3500061035156,37882.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749251961708069,1.0,0.0,0.0,3.5893988609313965,3.589422702789306,8.596798579674214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.11474609375,0.0,1480.6365966796875,1895.4371337890625,0.0,3169.005615234375,0.8931127190589905,1.0,0.0,3.0,1.0,0.0
12217740,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.9990000128746032,0.6209274530410767,0.4997040331363678,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1105651855469,0.787450909614563,0.2692486047744751,0.2565880417823791,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.7845626473426819,0.2659474313259125,0.1874924749135971,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10986328125,0.7319120764732361,0.2142748385667801,0.2051008641719818,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.109130859375,0.688988208770752,0.1781168580055236,0.8121940493583679,284.1111755371094,284.95001220703125,298.5349426269531,288.6859436035156,297.8030090332031,297.23614501953125,284.1155090332031,1.0,0.4593655169010162,0.707597017288208,0.707597017288208,1.0,1.0,-2.354124069213867,1.0288746356964111,1.3252495527267456,0.4980725646018982,0.8562009930610657,0.8562009930610657,0.0,110.25688934326172,118.0,34986.265625,0.0,1183.1512451171875,1.0,280.3409423828125,282.705322265625,291.61669921875,293.8259582519531,293.1499938964844,293.1499938964844,280.6499938964844,37626.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858023464679718,1.0,0.0,0.0,3.5273807048797607,3.5274038314819336,8.302291689687991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.44970703125,0.0,1412.7418212890625,1895.4371337890625,0.0,3010.46923828125,0.8791581392288208,1.0,0.0,3.0,1.0,0.0
12217800,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.9990000128746032,0.6209274530410767,0.4997040331363678,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1105651855469,0.787450909614563,0.2692486047744751,0.2565880417823791,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.7845626473426819,0.2659474313259125,0.1874924749135971,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10986328125,0.7319120764732361,0.2142748385667801,0.2051008641719818,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.109130859375,0.688988208770752,0.1781168580055236,0.8121940493583679,284.1111755371094,284.95001220703125,298.5349426269531,288.6859436035156,297.8030090332031,297.23614501953125,284.1155090332031,1.0,0.4593655169010162,0.707597017288208,0.707597017288208,1.0,1.0,-2.354124069213867,1.0288746356964111,1.3252495527267456,0.4980725646018982,0.8562009930610657,0.8562009930610657,0.0,110.25688934326172,118.0,34986.265625,0.0,1183.1512451171875,1.0,280.3409423828125,282.705322265625,291.61669921875,293.8259582519531,293.1499938964844,293.1499938964844,280.6499938964844,37626.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858023464679718,1.0,0.0,0.0,3.5273807048797607,3.5274038314819336,8.302291689687991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.44970703125,0.0,1412.7418212890625,1895.4371337890625,0.0,3010.46923828125,0.8791581392288208,1.0,0.0,3.0,1.0,0.0
12217860,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35260009765625,0.9990000128746032,0.6253065466880798,0.50201416015625,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7898882627487183,0.273039162158966,0.2601079046726227,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512268066406,0.7854974865913391,0.2681862413883209,0.1890157610177993,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.7331869006156921,0.2165597379207611,0.207215279340744,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.6894633173942566,0.1793503612279892,0.8175284266471863,284.35186767578125,284.95001220703125,298.5810546875,288.6965026855469,297.8359069824219,297.2584533691406,284.3561096191406,1.0,0.4625554978847503,0.706458568572998,0.706458568572998,1.0,1.0,-2.371902704238892,1.0369054079055786,1.3349971771240234,0.5020772814750671,0.8500974178314209,0.8500974178314209,0.0,111.48844909667967,121.0,34210.19140625,0.0,1208.4156494140625,1.0,280.6404113769531,282.9854736328125,291.6435546875,293.8040771484375,293.1499938964844,293.1499938964844,280.95001220703125,37296.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446149230003357,1.0,0.0,0.0,3.477590322494507,3.477612972259521,8.069565637924825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.08251953125,0.0,1358.923583984375,1895.4371337890625,0.0,2884.861083984375,0.8678727746009827,1.0,0.0,3.0,1.0,0.0
12217920,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35260009765625,0.9990000128746032,0.6253065466880798,0.50201416015625,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7898882627487183,0.273039162158966,0.2601079046726227,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512268066406,0.7854974865913391,0.2681862413883209,0.1890157610177993,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.7331869006156921,0.2165597379207611,0.207215279340744,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.6894633173942566,0.1793503612279892,0.8175284266471863,284.35186767578125,284.95001220703125,298.5810546875,288.6965026855469,297.8359069824219,297.2584533691406,284.3561096191406,1.0,0.4625554978847503,0.706458568572998,0.706458568572998,1.0,1.0,-2.371902704238892,1.0369054079055786,1.3349971771240234,0.5020772814750671,0.8500974178314209,0.8500974178314209,0.0,111.48844909667967,121.0,34210.19140625,0.0,1208.4156494140625,1.0,280.6404113769531,282.9854736328125,291.6435546875,293.8040771484375,293.1499938964844,293.1499938964844,280.95001220703125,37296.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446149230003357,1.0,0.0,0.0,3.477590322494507,3.477612972259521,8.069565637924825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.08251953125,0.0,1358.923583984375,1895.4371337890625,0.0,2884.861083984375,0.8678727746009827,1.0,0.0,3.0,1.0,0.0
12217980,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.9990000128746032,0.6299591064453125,0.5052399039268494,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.7920834422111511,0.2770922183990478,0.2639048993587494,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58795166015625,0.7862013578414917,0.2706645429134369,0.1907284706830978,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.734292209148407,0.2190646529197693,0.2095670402050018,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.6898099780082703,0.1807901710271835,0.8239430785179138,284.58856201171875,284.95001220703125,298.62567138671875,288.7069702148437,297.868896484375,297.2820129394531,284.5926818847656,1.0,0.4664184749126434,0.7053201794624329,0.7053201794624329,1.0,1.0,-2.392925262451172,1.046461820602417,1.3464634418487549,0.5068910121917725,0.8471192121505737,0.8471192121505737,0.0,113.10334777832033,124.0,33490.2421875,0.0,1239.364501953125,1.0,280.9399719238281,283.2595520019531,291.6651611328125,293.7824401855469,293.1499938964844,293.1499938964844,281.25,36918.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334953188896179,1.0,0.0,0.0,3.441944360733032,3.441966772079468,7.904984613560373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.05419921875,0.0,1320.2635498046875,1895.4371337890625,0.0,2781.007080078125,0.8596864342689514,1.0,0.0,3.0,1.0,0.0
12218040,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.9990000128746032,0.6299591064453125,0.5052399039268494,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.7920834422111511,0.2770922183990478,0.2639048993587494,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58795166015625,0.7862013578414917,0.2706645429134369,0.1907284706830978,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.734292209148407,0.2190646529197693,0.2095670402050018,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.6898099780082703,0.1807901710271835,0.8239430785179138,284.58856201171875,284.95001220703125,298.62567138671875,288.7069702148437,297.868896484375,297.2820129394531,284.5926818847656,1.0,0.4664184749126434,0.7053201794624329,0.7053201794624329,1.0,1.0,-2.392925262451172,1.046461820602417,1.3464634418487549,0.5068910121917725,0.8471192121505737,0.8471192121505737,0.0,113.10334777832033,124.0,33490.2421875,0.0,1239.364501953125,1.0,280.9399719238281,283.2595520019531,291.6651611328125,293.7824401855469,293.1499938964844,293.1499938964844,281.25,36918.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334953188896179,1.0,0.0,0.0,3.441944360733032,3.441966772079468,7.904984613560373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.05419921875,0.0,1320.2635498046875,1895.4371337890625,0.0,2781.007080078125,0.8596864342689514,1.0,0.0,3.0,1.0,0.0
12218100,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.9990000128746032,0.6322938799858093,0.5071976780891418,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.7930430173873901,0.2791841626167297,0.2658636271953583,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.7864169478416443,0.2719582021236419,0.1916208863258361,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7347386479377747,0.2203692346811294,0.2107934206724167,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.689880907535553,0.1815565377473831,0.8273745775222778,284.7450256347656,284.95001220703125,298.6473999023437,288.712158203125,297.8848876953125,297.2933044433594,284.7587280273437,1.0,0.4685498476028442,0.7047509551048279,0.7047509551048279,1.0,1.0,-2.404297113418579,1.0516449213027954,1.3526523113250732,0.5095138549804688,0.8472528457641602,0.8472528457641602,0.0,114.04634857177734,124.0,32793.1796875,0.0,1256.58935546875,1.0,281.19256591796875,283.4547424316406,291.6478271484375,293.67681884765625,293.1499938964844,293.1499938964844,281.25,36708.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260154128074646,1.0,0.0,0.0,3.429459810256958,3.4294819831848145,7.847742722333351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.0068359375,0.0,1306.3516845703125,1895.4371337890625,0.0,2711.385009765625,0.8568006157875061,1.0,0.0,3.0,1.0,0.0
12218160,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.6347095966339111,0.5092068314552307,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7940641641616821,0.2813560962677002,0.2679192721843719,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7867061495780945,0.2733321487903595,0.1925865262746811,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7352408170700073,0.2217379510402679,0.2120967358350753,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.6900190711021423,0.1823809146881103,0.8311189413070679,284.8202514648437,284.95001220703125,298.6687316894531,288.71734619140625,297.90106201171875,297.3053283691406,284.8241271972656,1.0,0.4708012044429779,0.7039767503738403,0.7039767503738403,1.0,1.0,-2.416403293609619,1.0570999383926392,1.35930335521698,0.5122411251068115,0.8471936583518982,0.8471936583518982,0.0,115.03199768066406,127.0,32817.3359375,0.0,1275.009033203125,1.0,281.2396545410156,283.52642822265625,291.6815795898437,293.7584533691406,293.1499938964844,293.1499938964844,281.54998779296875,36516.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235536217689514,1.0,0.0,0.0,3.4214563369750977,3.421478271484375,7.811155455783592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.50048828125,0.0,1297.0787353515625,1895.4371337890625,0.0,2688.5224609375,0.8548327088356018,1.0,0.0,3.0,1.0,0.0
12218220,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.6393890976905823,0.5136594772338867,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7959449291229248,0.2858266532421112,0.2721310257911682,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7871270775794983,0.2761788070201874,0.1945740580558776,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7361219525337219,0.2245702743530273,0.2147811353206634,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6902094483375549,0.1841381788253784,0.83903568983078,285.0550537109375,284.95001220703125,298.710205078125,288.7276916503906,297.9320068359375,297.3277282714844,285.058837890625,1.0,0.4755901992321014,0.7024283409118652,0.7024283409118652,1.0,1.0,-2.44193434715271,1.0686140060424805,1.37332022190094,0.5180062055587769,0.8504220843315125,0.8504220843315125,0.0,117.1911163330078,130.0,32331.662109375,0.0,1314.721435546875,1.0,281.5394897460937,283.79571533203125,291.6978759765625,293.742431640625,293.1499938964844,293.1499938964844,281.8500061035156,36098.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146539330482483,1.0,0.0,0.0,3.4167020320892334,3.416723728179932,7.78946287027793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.38623046875,0.0,1289.4599609375,1895.4371337890625,0.0,2606.11572265625,0.853446900844574,1.0,0.0,3.0,1.0,0.0
12218280,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.6393890976905823,0.5136594772338867,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7959449291229248,0.2858266532421112,0.2721310257911682,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7871270775794983,0.2761788070201874,0.1945740580558776,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7361219525337219,0.2245702743530273,0.2147811353206634,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6902094483375549,0.1841381788253784,0.83903568983078,285.0550537109375,284.95001220703125,298.710205078125,288.7276916503906,297.9320068359375,297.3277282714844,285.058837890625,1.0,0.4755901992321014,0.7024283409118652,0.7024283409118652,1.0,1.0,-2.44193434715271,1.0686140060424805,1.37332022190094,0.5180062055587769,0.8504220843315125,0.8504220843315125,0.0,117.1911163330078,130.0,32331.662109375,0.0,1314.721435546875,1.0,281.5394897460937,283.79571533203125,291.6978759765625,293.742431640625,293.1499938964844,293.1499938964844,281.8500061035156,36098.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146539330482483,1.0,0.0,0.0,3.4167020320892334,3.416723728179932,7.78946287027793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.38623046875,0.0,1289.4599609375,1895.4371337890625,0.0,2606.11572265625,0.853446900844574,1.0,0.0,3.0,1.0,0.0
12218340,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.9990000128746032,0.644081711769104,0.518393337726593,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7978329658508301,0.29050013422966,0.2765415608882904,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7875565886497498,0.279185801744461,0.1966800391674041,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.7370228171348572,0.2275558710098266,0.2176177352666854,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.690483808517456,0.1860549300909042,0.847713053226471,285.2860107421875,284.95001220703125,298.75,288.7380065917969,297.9618835449219,297.3494567871094,285.2894897460937,1.0,0.4807067811489105,0.7008798718452454,0.7008798718452454,1.0,1.0,-2.4692816734313965,1.0809741020202637,1.3883074522018433,0.5242099761962891,0.8567119240760803,0.8567119240760803,0.0,119.5162582397461,133.0,31899.091796875,0.0,1358.1258544921875,1.0,281.83953857421875,284.058837890625,291.7149353027344,293.7327880859375,293.1499938964844,293.1499938964844,282.1499938964844,35684.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071613311767578,1.0,0.0,0.0,3.427578926086426,3.427600860595703,7.839136628717824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.998046875,0.0,1297.292236328125,1895.4371337890625,0.0,2537.07666015625,0.8555281162261963,1.0,0.0,3.0,1.0,0.0
12218400,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.9990000128746032,0.644081711769104,0.518393337726593,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7978329658508301,0.29050013422966,0.2765415608882904,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7875565886497498,0.279185801744461,0.1966800391674041,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.7370228171348572,0.2275558710098266,0.2176177352666854,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.690483808517456,0.1860549300909042,0.847713053226471,285.2860107421875,284.95001220703125,298.75,288.7380065917969,297.9618835449219,297.3494567871094,285.2894897460937,1.0,0.4807067811489105,0.7008798718452454,0.7008798718452454,1.0,1.0,-2.4692816734313965,1.0809741020202637,1.3883074522018433,0.5242099761962891,0.8567119240760803,0.8567119240760803,0.0,119.5162582397461,133.0,31899.091796875,0.0,1358.1258544921875,1.0,281.83953857421875,284.058837890625,291.7149353027344,293.7327880859375,293.1499938964844,293.1499938964844,282.1499938964844,35684.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071613311767578,1.0,0.0,0.0,3.427578926086426,3.427600860595703,7.839136628717824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.998046875,0.0,1297.292236328125,1895.4371337890625,0.0,2537.07666015625,0.8555281162261963,1.0,0.0,3.0,1.0,0.0
12218460,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9990000128746032,0.6488401889801025,0.5233213901519775,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7997496128082275,0.2953575253486633,0.2811301648616791,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.788020133972168,0.2823395729064941,0.1988908648490905,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.7379598021507263,0.2306773662567138,0.2205876559019088,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.6908449530601501,0.1881068497896194,0.857028603553772,285.5144958496094,284.95001220703125,298.78521728515625,288.7455139160156,297.9894104003906,297.3705749511719,285.5174255371094,1.0,0.4860862493515014,0.6990270614624023,0.6990270614624023,1.0,1.0,-2.4981300830841064,1.093905687332153,1.404224514961243,0.530651330947876,0.8660213351249695,0.8660213351249695,0.0,121.974609375,136.0,31507.6484375,0.0,1404.859130859375,1.0,282.1397399902344,284.3157653808594,291.7287292480469,293.72296142578125,293.1499938964844,293.1499938964844,282.45001220703125,35290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008743524551392,1.0,0.0,0.0,3.45327377319336,3.453295946121216,7.957109460221545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.3203125,0.0,1320.096435546875,1895.4371337890625,0.0,2479.421630859375,0.8609227538108826,1.0,0.0,3.0,1.0,0.0
12218520,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9990000128746032,0.6488401889801025,0.5233213901519775,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7997496128082275,0.2953575253486633,0.2811301648616791,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.788020133972168,0.2823395729064941,0.1988908648490905,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.7379598021507263,0.2306773662567138,0.2205876559019088,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.6908449530601501,0.1881068497896194,0.857028603553772,285.5144958496094,284.95001220703125,298.78521728515625,288.7455139160156,297.9894104003906,297.3705749511719,285.5174255371094,1.0,0.4860862493515014,0.6990270614624023,0.6990270614624023,1.0,1.0,-2.4981300830841064,1.093905687332153,1.404224514961243,0.530651330947876,0.8660213351249695,0.8660213351249695,0.0,121.974609375,136.0,31507.6484375,0.0,1404.859130859375,1.0,282.1397399902344,284.3157653808594,291.7287292480469,293.72296142578125,293.1499938964844,293.1499938964844,282.45001220703125,35290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008743524551392,1.0,0.0,0.0,3.45327377319336,3.453295946121216,7.957109460221545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.3203125,0.0,1320.096435546875,1895.4371337890625,0.0,2479.421630859375,0.8609227538108826,1.0,0.0,3.0,1.0,0.0
12218580,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.9990000128746032,0.6539710760116577,0.5282270908355713,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.8018513917922974,0.3004855811595917,0.2859468758106231,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7886869311332703,0.2857396304607391,0.2012511640787124,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.7390645742416382,0.2340036630630493,0.2237291038036346,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.6914269328117371,0.1903502196073532,0.8671094179153442,285.7657165527344,284.95001220703125,298.8133239746094,288.74774169921875,298.01373291015625,297.3915710449219,285.76885986328125,1.0,0.4916914403438568,0.6971741914749146,0.6971741914749146,1.0,1.0,-2.528531312942505,1.107545018196106,1.420986294746399,0.537452220916748,0.8788948655128479,0.8788948655128479,0.0,124.50325012207033,139.0,31315.833984375,0.0,1454.8748779296875,1.0,282.4400939941406,284.5782165527344,291.7403259277344,293.72174072265625,293.1499938964844,293.1499938964844,282.75,34896.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963352203369141,1.0,0.0,0.0,3.4937045574188232,3.493726968765259,8.144522780639818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.447265625,0.0,1358.23486328125,1895.4371337890625,0.0,2437.967041015625,0.8696155548095703,1.0,0.0,3.0,1.0,0.0
12218640,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.9990000128746032,0.6539710760116577,0.5282270908355713,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.8018513917922974,0.3004855811595917,0.2859468758106231,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7886869311332703,0.2857396304607391,0.2012511640787124,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.7390645742416382,0.2340036630630493,0.2237291038036346,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.6914269328117371,0.1903502196073532,0.8671094179153442,285.7657165527344,284.95001220703125,298.8133239746094,288.74774169921875,298.01373291015625,297.3915710449219,285.76885986328125,1.0,0.4916914403438568,0.6971741914749146,0.6971741914749146,1.0,1.0,-2.528531312942505,1.107545018196106,1.420986294746399,0.537452220916748,0.8788948655128479,0.8788948655128479,0.0,124.50325012207033,139.0,31315.833984375,0.0,1454.8748779296875,1.0,282.4400939941406,284.5782165527344,291.7403259277344,293.72174072265625,293.1499938964844,293.1499938964844,282.75,34896.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963352203369141,1.0,0.0,0.0,3.4937045574188232,3.493726968765259,8.144522780639818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.447265625,0.0,1358.23486328125,1895.4371337890625,0.0,2437.967041015625,0.8696155548095703,1.0,0.0,3.0,1.0,0.0
12218700,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9990000128746032,0.6566480398178101,0.5306885838508606,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8029417395591736,0.3031308054924011,0.2884215116500854,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7890639901161194,0.2875079214572906,0.2024709284305572,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7396568655967712,0.235727772116661,0.2253503203392028,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.6917827725410461,0.1915372163057327,0.8724091053009033,285.939697265625,284.95001220703125,298.8248291015625,288.7469787597656,298.0238342285156,297.4002990722656,285.953369140625,1.0,0.4945709705352783,0.6962477564811707,0.6962477564811707,1.0,1.0,-2.544242143630981,1.1145963668823242,1.4296458959579468,0.5409737825393677,0.8871634602546692,0.8871634602546692,0.0,125.7975845336914,139.0,30956.884765625,0.0,1481.0849609375,1.0,282.6946105957031,284.77459716796875,291.7164611816406,293.6258544921875,293.1499938964844,293.1499938964844,282.75,34702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921855449676514,1.0,0.0,0.0,3.518711805343628,3.5187342166900635,8.261533253062225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.30078125,0.0,1382.5921630859375,1895.4371337890625,0.0,2400.205322265625,0.8750846982002258,1.0,0.0,3.0,1.0,0.0
12218760,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9990000128746032,0.6594898700714111,0.5329769849777222,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.8042201399803162,0.3058691918849945,0.2910149395465851,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7896411418914795,0.2893642485141754,0.2037779688835144,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.7404114603996277,0.2375251650810241,0.2270629554986953,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.6923304796218872,0.1927995532751083,0.8781198859214783,286.011962890625,284.95001220703125,298.83477783203125,288.7450561523437,298.03369140625,297.4099426269531,286.0147399902344,1.0,0.4975103437900543,0.69517982006073,0.69517982006073,1.0,1.0,-2.560596704483032,1.1218880414962769,1.4387085437774658,0.5445883870124817,0.8950274586677551,0.8950274586677551,0.0,127.06558990478516,142.0,31132.21875,0.0,1508.325439453125,1.0,282.7406311035156,284.8346252441406,291.7460632324219,293.7181701660156,293.1499938964844,293.1499938964844,283.04998779296875,34546.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935565710067749,1.0,0.0,0.0,3.547263860702514,3.5472867488861084,8.396152111345145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.68798828125,0.0,1411.2777099609375,1895.4371337890625,0.0,2412.666748046875,0.8812996745109558,1.0,0.0,3.0,1.0,0.0
12218820,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.9990000128746032,0.6653470993041992,0.537609338760376,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.8067837953567505,0.3114758431911468,0.2962976992130279,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.7908112406730652,0.2931738495826721,0.2064380645751953,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.7419474124908447,0.2412136346101761,0.2305586487054824,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.6935004591941833,0.1954279839992523,0.8899621367454529,286.2540588378906,284.95001220703125,298.85009765625,288.73785400390625,298.0511169433594,297.4286804199219,286.2566223144531,1.0,0.5035232305526733,0.6930440068244934,0.6930440068244934,1.0,1.0,-2.594133853912353,1.1368283033370972,1.4573055505752563,0.5519968271255493,0.9143708348274232,0.9143708348274232,0.0,129.6678924560547,145.0,30954.255859375,0.0,1565.1539306640625,1.0,283.0411376953125,285.0863647460937,291.7436218261719,293.7068786621094,293.1499938964844,293.1499938964844,282.75,34255.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791670560836792,1.0,0.0,0.0,3.6117024421691895,3.6117255687713614,8.703966045686684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.05859375,0.0,1478.061767578125,1895.4371337890625,0.0,2395.528076171875,0.8955019116401672,1.0,0.0,3.0,1.0,0.0
12218880,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.9990000128746032,0.6653470993041992,0.537609338760376,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.8067837953567505,0.3114758431911468,0.2962976992130279,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.7908112406730652,0.2931738495826721,0.2064380645751953,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.7419474124908447,0.2412136346101761,0.2305586487054824,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.6935004591941833,0.1954279839992523,0.8899621367454529,286.2540588378906,284.95001220703125,298.85009765625,288.73785400390625,298.0511169433594,297.4286804199219,286.2566223144531,1.0,0.5035232305526733,0.6930440068244934,0.6930440068244934,1.0,1.0,-2.594133853912353,1.1368283033370972,1.4573055505752563,0.5519968271255493,0.9143708348274232,0.9143708348274232,0.0,129.6678924560547,145.0,30954.255859375,0.0,1565.1539306640625,1.0,283.0411376953125,285.0863647460937,291.7436218261719,293.7068786621094,293.1499938964844,293.1499938964844,282.75,34255.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791670560836792,1.0,0.0,0.0,3.6117024421691895,3.6117255687713614,8.703966045686684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.05859375,0.0,1478.061767578125,1895.4371337890625,0.0,2395.528076171875,0.8955019116401672,1.0,0.0,3.0,1.0,0.0
12218940,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.9990000128746032,0.6678714156150818,0.543946385383606,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.8078361749649048,0.3158996999263763,0.3009544610977173,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.7903939485549927,0.2956369817256927,0.2085504382848739,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.7422131896018982,0.2439298182725906,0.2335429936647415,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.6933300495147705,0.1972206383943557,0.8998311161994934,286.0463256835937,284.95001220703125,298.8598022460937,288.7264709472656,298.0537109375,297.4257507324219,286.04443359375,1.0,0.5095340609550476,0.6909081339836121,0.6909081339836121,1.0,1.0,-2.6253325939178467,1.1506085395812988,1.4747239351272583,0.5588632225990295,0.9273459911346436,0.9273459911346436,0.0,132.7703399658203,133.0,31943.83203125,0.0,1622.232666015625,1.0,282.7578430175781,284.8407592773437,291.8352355957031,293.9408569335937,293.1499938964844,293.1499938964844,282.45001220703125,34400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818875253200531,1.0,0.0,0.0,3.672297954559326,3.672322034835816,8.998479756883171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.11083984375,0.0,1546.0745849609375,1895.4371337890625,0.0,2645.152099609375,0.9091535806655884,1.0,0.0,3.0,1.0,0.0
12219000,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.9990000128746032,0.6678714156150818,0.543946385383606,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.8078361749649048,0.3158996999263763,0.3009544610977173,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.7903939485549927,0.2956369817256927,0.2085504382848739,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.7422131896018982,0.2439298182725906,0.2335429936647415,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.6933300495147705,0.1972206383943557,0.8998311161994934,286.0463256835937,284.95001220703125,298.8598022460937,288.7264709472656,298.0537109375,297.4257507324219,286.04443359375,1.0,0.5095340609550476,0.6909081339836121,0.6909081339836121,1.0,1.0,-2.6253325939178467,1.1506085395812988,1.4747239351272583,0.5588632225990295,0.9273459911346436,0.9273459911346436,0.0,132.7703399658203,133.0,31943.83203125,0.0,1622.232666015625,1.0,282.7578430175781,284.8407592773437,291.8352355957031,293.9408569335937,293.1499938964844,293.1499938964844,282.45001220703125,34400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818875253200531,1.0,0.0,0.0,3.672297954559326,3.672322034835816,8.998479756883171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.11083984375,0.0,1546.0745849609375,1895.4371337890625,0.0,2645.152099609375,0.9091535806655884,1.0,0.0,3.0,1.0,0.0
12219060,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.9990000128746032,0.667797863483429,0.5414734482765198,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8117845058441162,0.318910002708435,0.3040490746498108,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7927492260932922,0.2965779900550842,0.2094099521636963,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.7448967099189758,0.2454003095626831,0.2351626902818679,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.695458710193634,0.1977868676185608,0.9034898281097412,285.7984924316406,284.95001220703125,298.8644104003906,288.7113647460937,298.04302978515625,297.404052734375,285.7955322265625,1.0,0.5097295045852661,0.6885061264038086,0.6885061264038086,1.0,1.0,-2.6334822177886963,1.153285264968872,1.4801969528198242,0.5600330829620361,0.9366718530654908,0.9366718530654908,0.0,132.2696533203125,121.0,32694.630859375,0.0,1631.4439697265625,1.0,282.45782470703125,284.5616149902344,291.8129272460937,293.995849609375,293.1499938964844,293.1499938964844,282.1499938964844,34665.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433713316917419,1.0,0.0,0.0,3.722785234451294,3.722809791564941,9.24760513498768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.39599609375,0.0,1605.4813232421875,1895.4371337890625,0.0,2873.22900390625,0.9206613302230836,1.0,0.0,3.0,1.0,0.0
