time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219120,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.9990000128746032,0.667797863483429,0.5414734482765198,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8117845058441162,0.318910002708435,0.3040490746498108,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7927492260932922,0.2965779900550842,0.2094099521636963,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.7448967099189758,0.2454003095626831,0.2351626902818679,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.695458710193634,0.1977868676185608,0.9034898281097412,285.7984924316406,284.95001220703125,298.8644104003906,288.7113647460937,298.04302978515625,297.404052734375,285.7955322265625,1.0,0.5097295045852661,0.6885061264038086,0.6885061264038086,1.0,1.0,-2.6334822177886963,1.153285264968872,1.4801969528198242,0.5600330829620361,0.9366718530654908,0.9366718530654908,0.0,132.2696533203125,121.0,32694.630859375,0.0,1631.4439697265625,1.0,282.45782470703125,284.5616149902344,291.8129272460937,293.995849609375,293.1499938964844,293.1499938964844,282.1499938964844,34665.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433713316917419,1.0,0.0,0.0,3.722785234451294,3.722809791564941,9.24760513498768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.39599609375,0.0,1605.4813232421875,1895.4371337890625,0.0,2873.22900390625,0.9206613302230836,1.0,0.0,3.0,1.0,0.0
12219180,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.9990000128746032,0.6683136820793152,0.5313151478767395,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.818496584892273,0.3210829198360443,0.3061357736587524,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7980365753173828,0.2966616451740265,0.2094996869564056,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7500876188278198,0.2460885047912597,0.2358444482088089,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.6999295353889465,0.1975764036178589,0.9026848673820496,285.5439147949219,284.95001220703125,298.8643798828125,288.6928405761719,298.02838134765625,297.3794250488281,285.5409545898437,1.0,0.5058701634407043,0.6861041784286499,0.6861041784286499,1.0,1.0,-2.6237566471099854,1.1475098133087158,1.4762468338012695,0.5565763115882874,0.942512273788452,0.942512273788452,0.0,128.7098846435547,124.0,33290.98828125,0.0,1601.8468017578125,1.0,282.15753173828125,284.2772521972656,291.7572021484375,293.981689453125,293.1499938964844,293.1499938964844,281.8500061035156,34973.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593257665634155,1.0,0.0,0.0,3.761754035949707,3.7617790699005127,9.44221937970724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.720703125,0.0,1653.17333984375,1895.4371337890625,0.0,3022.681640625,0.9296218752861024,1.0,0.0,3.0,1.0,0.0
12219240,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.9990000128746032,0.6683136820793152,0.5313151478767395,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.818496584892273,0.3210829198360443,0.3061357736587524,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7980365753173828,0.2966616451740265,0.2094996869564056,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7500876188278198,0.2460885047912597,0.2358444482088089,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.6999295353889465,0.1975764036178589,0.9026848673820496,285.5439147949219,284.95001220703125,298.8643798828125,288.6928405761719,298.02838134765625,297.3794250488281,285.5409545898437,1.0,0.5058701634407043,0.6861041784286499,0.6861041784286499,1.0,1.0,-2.6237566471099854,1.1475098133087158,1.4762468338012695,0.5565763115882874,0.942512273788452,0.942512273788452,0.0,128.7098846435547,124.0,33290.98828125,0.0,1601.8468017578125,1.0,282.15753173828125,284.2772521972656,291.7572021484375,293.981689453125,293.1499938964844,293.1499938964844,281.8500061035156,34973.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593257665634155,1.0,0.0,0.0,3.761754035949707,3.7617790699005127,9.44221937970724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.720703125,0.0,1653.17333984375,1895.4371337890625,0.0,3022.681640625,0.9296218752861024,1.0,0.0,3.0,1.0,0.0
12219300,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.9990000128746032,0.6689486503601074,0.5283503532409668,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8207008242607117,0.3220329582691192,0.3070470690727234,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.7995046973228455,0.2965726852416992,0.2094500064849853,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7516475319862366,0.2462935745716095,0.2360509485006332,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7010300159454346,0.1973326802253723,0.9016383290290833,285.38104248046875,284.95001220703125,298.86279296875,288.6824035644531,298.0220642089844,297.3701477050781,285.3695373535156,1.0,0.504950225353241,0.6849031448364258,0.6849031448364258,1.0,1.0,-2.6202094554901123,1.1452722549438477,1.474937081336975,0.5549954175949097,0.9438120126724244,0.9438120126724244,0.0,127.65033721923828,124.0,34034.0390625,0.0,1592.178955078125,1.0,281.898193359375,284.0714111328125,291.7602233886719,294.0762634277344,293.1499938964844,293.1499938964844,281.8500061035156,35132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677252531051636,1.0,0.0,0.0,3.7772278785705566,3.777253150939941,9.520059620626852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.62255859375,0.0,1672.65869140625,1895.4371337890625,0.0,3101.47119140625,0.9331767559051514,1.0,0.0,3.0,1.0,0.0
12219360,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.9990000128746032,0.6692162752151489,0.5271702408790588,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8219460844993591,0.32288858294487,0.3078509569168091,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7999469041824341,0.296389639377594,0.2093194425106048,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.7523031830787659,0.2464064657688141,0.2361621707677841,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.701184868812561,0.1969994157552719,0.9001859426498413,285.318603515625,284.95001220703125,298.8602294921875,288.6712951660156,298.01422119140625,297.3586120605469,285.3161926269531,1.0,0.5044145584106445,0.6841259002685547,0.6841259002685547,1.0,1.0,-2.617987155914306,1.143832802772522,1.474154353141785,0.5540245175361633,0.945591151714325,0.945591151714325,0.0,127.20336151123048,127.0,34080.36328125,0.0,1587.0992431640625,1.0,281.8572998046875,284.01043701171875,291.7131042480469,293.9779052734375,293.1499938964844,293.1499938964844,281.54998779296875,35267.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703468441963196,1.0,0.0,0.0,3.789694786071777,3.789720058441162,9.583005748936555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.9873046875,0.0,1688.5235595703125,1895.4371337890625,0.0,3126.064208984375,0.9360987544059752,1.0,0.0,3.0,1.0,0.0
12219420,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.6686257123947144,0.5276792645454407,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.822974443435669,0.3244546949863434,0.3093860447406769,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7992817163467407,0.2958877980709076,0.2090138792991638,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7522040009498596,0.2464808076620102,0.2362935245037078,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.7000107765197754,0.1961784362792968,0.8968014121055603,285.0994873046875,284.95001220703125,298.8525085449219,288.6471252441406,297.99481201171875,297.3310546875,285.0973815917969,1.0,0.5043222904205322,0.6825714707374573,0.6825714707374573,1.0,1.0,-2.6161646842956543,1.1422104835510254,1.473954200744629,0.5527650117874146,0.9457932114601136,0.9457932114601136,0.0,127.29777526855467,130.0,34888.06640625,0.0,1584.997314453125,1.0,281.5570678710937,283.7506408691406,291.6827697753906,293.99267578125,293.1499938964844,293.1499938964844,281.25,35553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88031405210495,1.0,0.0,0.0,3.807018995285034,3.807044506072998,9.670822009866242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.13623046875,0.0,1711.4962158203125,1895.4371337890625,0.0,3219.52392578125,0.9401805996894836,1.0,0.0,3.0,1.0,0.0
12219480,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.6686257123947144,0.5276792645454407,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.822974443435669,0.3244546949863434,0.3093860447406769,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7992817163467407,0.2958877980709076,0.2090138792991638,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7522040009498596,0.2464808076620102,0.2362935245037078,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.7000107765197754,0.1961784362792968,0.8968014121055603,285.0994873046875,284.95001220703125,298.8525085449219,288.6471252441406,297.99481201171875,297.3310546875,285.0973815917969,1.0,0.5043222904205322,0.6825714707374573,0.6825714707374573,1.0,1.0,-2.6161646842956543,1.1422104835510254,1.473954200744629,0.5527650117874146,0.9457932114601136,0.9457932114601136,0.0,127.29777526855467,130.0,34888.06640625,0.0,1584.997314453125,1.0,281.5570678710937,283.7506408691406,291.6827697753906,293.99267578125,293.1499938964844,293.1499938964844,281.25,35553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88031405210495,1.0,0.0,0.0,3.807018995285034,3.807044506072998,9.670822009866242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.13623046875,0.0,1711.4962158203125,1895.4371337890625,0.0,3219.52392578125,0.9401805996894836,1.0,0.0,3.0,1.0,0.0
12219540,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6663489937782288,0.5311136245727539,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8224508762359619,0.3258300125598907,0.3107646405696869,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7969563603401184,0.2951934933662414,0.2085952311754226,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7506116032600403,0.2463660389184951,0.2362691164016723,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.697261393070221,0.195171445608139,0.8926815986633301,284.8898010253906,284.95001220703125,298.8416748046875,288.62066650390625,297.97119140625,297.2983093261719,284.8880615234375,1.0,0.5051474571228027,0.6810169816017151,0.6810169816017151,1.0,1.0,-2.616463661193848,1.1415772438049316,1.474886417388916,0.5520359873771667,0.9432553648948668,0.9432553648948668,0.0,128.3844451904297,133.0,35783.34765625,0.0,1590.2620849609375,1.0,281.2569885253906,283.5020446777344,291.6573791503906,294.0184936523437,293.1499938964844,293.1499938964844,280.95001220703125,35830.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905531167984009,1.0,0.0,0.0,3.814062595367432,3.814088344573975,9.706640184958817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.68505859375,0.0,1722.1448974609375,1895.4371337890625,0.0,3315.379638671875,0.9419426321983336,1.0,0.0,3.0,1.0,0.0
12219600,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6663489937782288,0.5311136245727539,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8224508762359619,0.3258300125598907,0.3107646405696869,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7969563603401184,0.2951934933662414,0.2085952311754226,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7506116032600403,0.2463660389184951,0.2362691164016723,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.697261393070221,0.195171445608139,0.8926815986633301,284.8898010253906,284.95001220703125,298.8416748046875,288.62066650390625,297.97119140625,297.2983093261719,284.8880615234375,1.0,0.5051474571228027,0.6810169816017151,0.6810169816017151,1.0,1.0,-2.616463661193848,1.1415772438049316,1.474886417388916,0.5520359873771667,0.9432553648948668,0.9432553648948668,0.0,128.3844451904297,133.0,35783.34765625,0.0,1590.2620849609375,1.0,281.2569885253906,283.5020446777344,291.6573791503906,294.0184936523437,293.1499938964844,293.1499938964844,280.95001220703125,35830.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905531167984009,1.0,0.0,0.0,3.814062595367432,3.814088344573975,9.706640184958817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.68505859375,0.0,1722.1448974609375,1895.4371337890625,0.0,3315.379638671875,0.9419426321983336,1.0,0.0,3.0,1.0,0.0
12219660,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.9990000128746032,0.6621099710464478,0.5364257097244263,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8209396600723267,0.3270723521709442,0.312030017375946,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7935611605644226,0.2943409085273742,0.2080773711204528,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7480875253677368,0.2461178302764892,0.2361312508583068,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.693551778793335,0.1940824091434478,0.8881869912147522,284.69091796875,284.95001220703125,298.8282165527344,288.59234619140625,297.9465637207031,297.2657775878906,284.68951416015625,1.0,0.5065760016441345,0.6794812083244324,0.6794812083244324,1.0,1.0,-2.6181774139404297,1.1416085958480835,1.4765686988830566,0.5516647696495056,0.938151240348816,0.938151240348816,0.0,130.12326049804688,136.0,36773.0703125,0.0,1600.40625,1.0,280.9569702148437,283.26544189453125,291.6337890625,294.05377197265625,293.1499938964844,293.1499938964844,280.6499938964844,36099.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017804265022278,1.0,0.0,0.0,3.811156034469605,3.811181545257568,9.69185066423961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.04833984375,0.0,1720.736572265625,1895.4371337890625,0.0,3420.1748046875,0.9414607286453248,1.0,0.0,3.0,1.0,0.0
12219720,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.9990000128746032,0.6621099710464478,0.5364257097244263,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8209396600723267,0.3270723521709442,0.312030017375946,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7935611605644226,0.2943409085273742,0.2080773711204528,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7480875253677368,0.2461178302764892,0.2361312508583068,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.693551778793335,0.1940824091434478,0.8881869912147522,284.69091796875,284.95001220703125,298.8282165527344,288.59234619140625,297.9465637207031,297.2657775878906,284.68951416015625,1.0,0.5065760016441345,0.6794812083244324,0.6794812083244324,1.0,1.0,-2.6181774139404297,1.1416085958480835,1.4765686988830566,0.5516647696495056,0.938151240348816,0.938151240348816,0.0,130.12326049804688,136.0,36773.0703125,0.0,1600.40625,1.0,280.9569702148437,283.26544189453125,291.6337890625,294.05377197265625,293.1499938964844,293.1499938964844,280.6499938964844,36099.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017804265022278,1.0,0.0,0.0,3.811156034469605,3.811181545257568,9.69185066423961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.04833984375,0.0,1720.736572265625,1895.4371337890625,0.0,3420.1748046875,0.9414607286453248,1.0,0.0,3.0,1.0,0.0
12219780,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.9990000128746032,0.6560693979263306,0.5429905652999878,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.8187723755836487,0.3281939923763275,0.3131980001926422,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981384277344,0.7894722819328308,0.2933580875396728,0.2074770778417587,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.7449732422828674,0.2457532584667205,0.2358982414007187,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.6892244219779968,0.1928926855325698,0.8833987712860107,284.4979553222656,284.95001220703125,298.8127136230469,288.5625,297.9252624511719,297.2407531738281,284.49676513671875,1.0,0.5083958506584167,0.6779454946517944,0.6779454946517944,1.0,1.0,-2.620713949203491,1.1420148611068726,1.478698968887329,0.5514982342720032,0.9305165410041808,0.9305165410041808,0.0,132.310546875,124.0,37762.32421875,0.0,1613.7164306640625,1.0,280.65704345703125,283.0353088378906,291.6072082519531,294.0880126953125,293.1499938964844,293.1499938964844,280.3500061035156,36370.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136733412742616,1.0,0.0,0.0,3.7982289791107178,3.7982544898986816,9.62621584221779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.32421875,0.0,1707.3001708984375,1895.4371337890625,0.0,3530.66162109375,0.9387284517288208,1.0,0.0,3.0,1.0,0.0
12219840,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.9990000128746032,0.6560693979263306,0.5429905652999878,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.8187723755836487,0.3281939923763275,0.3131980001926422,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981384277344,0.7894722819328308,0.2933580875396728,0.2074770778417587,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.7449732422828674,0.2457532584667205,0.2358982414007187,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.6892244219779968,0.1928926855325698,0.8833987712860107,284.4979553222656,284.95001220703125,298.8127136230469,288.5625,297.9252624511719,297.2407531738281,284.49676513671875,1.0,0.5083958506584167,0.6779454946517944,0.6779454946517944,1.0,1.0,-2.620713949203491,1.1420148611068726,1.478698968887329,0.5514982342720032,0.9305165410041808,0.9305165410041808,0.0,132.310546875,124.0,37762.32421875,0.0,1613.7164306640625,1.0,280.65704345703125,283.0353088378906,291.6072082519531,294.0880126953125,293.1499938964844,293.1499938964844,280.3500061035156,36370.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136733412742616,1.0,0.0,0.0,3.7982289791107178,3.7982544898986816,9.62621584221779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.32421875,0.0,1707.3001708984375,1895.4371337890625,0.0,3530.66162109375,0.9387284517288208,1.0,0.0,3.0,1.0,0.0
12219900,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500061035156,0.9990000128746032,0.6528276205062866,0.5421224236488342,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.352783203125,0.8196065425872803,0.3287059962749481,0.3137122690677643,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3535461425781,0.7894490957260132,0.2928231060504913,0.207127645611763,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.7451593279838562,0.2455248683691024,0.2357073724269867,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35748291015625,0.6888315081596375,0.1922340095043182,0.8805763125419617,284.3518371582031,284.95001220703125,298.8043212890625,288.547119140625,297.91632080078125,297.23199462890625,284.3414001464844,1.0,0.5072222948074341,0.6771776080131531,0.6771776080131531,1.0,1.0,-2.6162631511688232,1.1394872665405271,1.476775884628296,0.5501471161842346,0.9251269698143004,0.9251269698143004,0.0,131.8863525390625,124.0,38584.828125,0.0,1605.6002197265625,1.0,280.3975524902344,282.84979248046875,291.6181335449219,294.2025451660156,293.1499938964844,293.1499938964844,280.3500061035156,36523.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221072793006896,1.0,0.0,0.0,3.788024663925171,3.788049936294556,9.574561090630596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.90771484375,0.0,1696.28125,1895.4371337890625,0.0,3608.5927734375,0.9365009665489196,1.0,0.0,3.0,1.0,0.0
12219960,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2964782714844,0.9990000128746032,0.6500584483146667,0.5386829376220703,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.821546196937561,0.3291413784027099,0.3140841722488403,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.297119140625,0.7905795574188232,0.2922138571739197,0.206673726439476,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973937988281,0.7463489174842834,0.2452321797609329,0.235395148396492,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.6894447207450867,0.1915064305067062,0.877176821231842,284.2968139648437,284.95001220703125,298.79559326171875,288.531494140625,297.90777587890625,297.22430419921875,284.2947082519531,1.0,0.5050614476203918,0.6763918995857239,0.6763918995857239,1.0,1.0,-2.6075778007507324,1.1349716186523438,1.472606182098389,0.5476468801498413,0.9201739430427552,0.9201739430427552,0.0,130.48985290527344,112.0,38539.96875,0.0,1587.3162841796875,1.0,280.3570556640625,282.8002014160156,291.574951171875,294.1098022460937,293.1499938964844,293.1499938964844,280.04998779296875,36662.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253461956977844,1.0,0.0,0.0,3.77461051940918,3.774635791778565,9.50687024214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.619140625,0.0,1681.399169921875,1895.4371337890625,0.0,3638.411865234375,0.9336105585098268,1.0,0.0,3.0,1.0,0.0
12220020,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.9990000128746032,0.6465839743614197,0.5259994864463806,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.8281529545783997,0.3298999965190887,0.3146868646144867,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.7957456111907959,0.2908981442451477,0.2056735157966613,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7512730360031128,0.2445547431707382,0.2346367090940475,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.6932156085968018,0.1899858117103576,0.8697385191917419,284.0840759277344,284.95001220703125,298.7773742675781,288.4997253417969,297.89111328125,297.2107238769531,284.0815124511719,1.0,0.4983237683773041,0.6748204231262207,0.6748204231262207,1.0,1.0,-2.5820202827453613,1.1220866441726685,1.459933519363403,0.540585994720459,0.9069085121154784,0.9069085121154784,0.0,125.62136840820312,100.0,39095.87890625,0.0,1530.8087158203125,1.0,280.057373046875,282.55987548828125,291.53497314453125,294.1093139648437,293.1499938964844,293.1499938964844,279.75,36997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352868795394896,1.0,0.0,0.0,3.73865270614624,3.738677978515625,9.326604413217864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.962890625,0.0,1641.699462890625,1895.4371337890625,0.0,3729.50390625,0.9257639646530152,1.0,0.0,3.0,1.0,0.0
12220080,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.9990000128746032,0.6465839743614197,0.5259994864463806,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.8281529545783997,0.3298999965190887,0.3146868646144867,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.7957456111907959,0.2908981442451477,0.2056735157966613,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7512730360031128,0.2445547431707382,0.2346367090940475,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.6932156085968018,0.1899858117103576,0.8697385191917419,284.0840759277344,284.95001220703125,298.7773742675781,288.4997253417969,297.89111328125,297.2107238769531,284.0815124511719,1.0,0.4983237683773041,0.6748204231262207,0.6748204231262207,1.0,1.0,-2.5820202827453613,1.1220866441726685,1.459933519363403,0.540585994720459,0.9069085121154784,0.9069085121154784,0.0,125.62136840820312,100.0,39095.87890625,0.0,1530.8087158203125,1.0,280.057373046875,282.55987548828125,291.53497314453125,294.1093139648437,293.1499938964844,293.1499938964844,279.75,36997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352868795394896,1.0,0.0,0.0,3.73865270614624,3.738677978515625,9.326604413217864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.962890625,0.0,1641.699462890625,1895.4371337890625,0.0,3729.50390625,0.9257639646530152,1.0,0.0,3.0,1.0,0.0
12220140,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.9990000128746032,0.6459519863128662,0.50734543800354,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648376464844,0.8378399610519409,0.3304976224899292,0.3150644302368164,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.8040933609008789,0.2894236147403717,0.2045114338397979,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.7591292262077332,0.2437436133623123,0.2336799502372741,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.6998656392097473,0.188434362411499,0.8617391586303711,283.8646240234375,284.95001220703125,298.75860595703125,288.467529296875,297.8740234375,297.1971740722656,283.8617553710937,1.0,0.4891093373298645,0.6732490062713623,0.6732490062713623,1.0,1.0,-2.5479092597961426,1.1051808595657349,1.4427285194396973,0.5313838124275208,0.8906771540641785,0.8906771540641785,0.0,118.7628173828125,103.0,39549.5,0.0,1455.3900146484375,1.0,279.7577209472656,282.32391357421875,291.49383544921875,294.098876953125,293.1499938964844,293.1499938964844,280.04998779296875,37387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943282186985016,1.0,0.0,0.0,3.688291788101196,3.688316583633423,9.077031677406922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.103515625,0.0,1586.6802978515625,1895.4371337890625,0.0,3802.246337890625,0.9147529006004332,1.0,0.0,3.0,1.0,0.0
12220200,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.9990000128746032,0.6459519863128662,0.50734543800354,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648376464844,0.8378399610519409,0.3304976224899292,0.3150644302368164,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.8040933609008789,0.2894236147403717,0.2045114338397979,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.7591292262077332,0.2437436133623123,0.2336799502372741,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.6998656392097473,0.188434362411499,0.8617391586303711,283.8646240234375,284.95001220703125,298.75860595703125,288.467529296875,297.8740234375,297.1971740722656,283.8617553710937,1.0,0.4891093373298645,0.6732490062713623,0.6732490062713623,1.0,1.0,-2.5479092597961426,1.1051808595657349,1.4427285194396973,0.5313838124275208,0.8906771540641785,0.8906771540641785,0.0,118.7628173828125,103.0,39549.5,0.0,1455.3900146484375,1.0,279.7577209472656,282.32391357421875,291.49383544921875,294.098876953125,293.1499938964844,293.1499938964844,280.04998779296875,37387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943282186985016,1.0,0.0,0.0,3.688291788101196,3.688316583633423,9.077031677406922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.103515625,0.0,1586.6802978515625,1895.4371337890625,0.0,3802.246337890625,0.9147529006004332,1.0,0.0,3.0,1.0,0.0
12220260,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9990000128746032,0.6496852040290833,0.4948496222496032,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.8453973531723022,0.3322211503982544,0.3161592483520508,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336608886719,0.8100481033325195,0.2891103029251098,0.2038936167955398,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.7649867534637451,0.2437997758388519,0.2332867383956909,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330505371094,0.7045362591743469,0.1877107620239257,0.8564792275428772,284.03387451171875,284.95001220703125,298.73974609375,288.435302734375,297.86431884765625,297.19561767578125,284.0352783203125,1.0,0.483676940202713,0.6725196838378906,0.6725196838378906,1.0,1.0,-2.5266542434692383,1.0948185920715332,1.4318355321884155,0.525515079498291,0.8797981142997742,0.8797981142997742,0.0,114.33226776123048,106.0,38057.07421875,0.0,1408.6534423828125,1.0,280.0422668457031,282.5426330566406,291.3624267578125,293.8043212890625,293.1499938964844,293.1499938964844,280.3500061035156,37394.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241564273834229,1.0,0.0,0.0,3.635496139526367,3.635520219802856,8.819026220407977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.15966796875,0.0,1527.48291015625,1895.4371337890625,0.0,3627.466064453125,0.9030116200447084,1.0,0.0,3.0,1.0,0.0
12220320,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9990000128746032,0.6496852040290833,0.4948496222496032,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.8453973531723022,0.3322211503982544,0.3161592483520508,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336608886719,0.8100481033325195,0.2891103029251098,0.2038936167955398,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.7649867534637451,0.2437997758388519,0.2332867383956909,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330505371094,0.7045362591743469,0.1877107620239257,0.8564792275428772,284.03387451171875,284.95001220703125,298.73974609375,288.435302734375,297.86431884765625,297.19561767578125,284.0352783203125,1.0,0.483676940202713,0.6725196838378906,0.6725196838378906,1.0,1.0,-2.5266542434692383,1.0948185920715332,1.4318355321884155,0.525515079498291,0.8797981142997742,0.8797981142997742,0.0,114.33226776123048,106.0,38057.07421875,0.0,1408.6534423828125,1.0,280.0422668457031,282.5426330566406,291.3624267578125,293.8043212890625,293.1499938964844,293.1499938964844,280.3500061035156,37394.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241564273834229,1.0,0.0,0.0,3.635496139526367,3.635520219802856,8.819026220407977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.15966796875,0.0,1527.48291015625,1895.4371337890625,0.0,3627.466064453125,0.9030116200447084,1.0,0.0,3.0,1.0,0.0
12220380,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.9990000128746032,0.6557749509811401,0.4861975312232971,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2316589355469,0.8522599935531616,0.3351072371006012,0.3185488581657409,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23150634765625,0.8151593804359436,0.2899859845638275,0.2042596042156219,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2312316894531,0.7702474594116211,0.244814932346344,0.2339520752429962,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.230712890625,0.7087728977203369,0.1879009157419204,0.8559874296188354,284.2317810058594,284.95001220703125,298.7213134765625,288.40338134765625,297.86529541015625,297.21197509765625,284.2337951660156,1.0,0.4810077846050262,0.671790361404419,0.671790361404419,1.0,1.0,-2.5197677612304688,1.0912091732025146,1.4285587072372437,0.5233404636383057,0.8718198537826538,0.8718198537826538,0.0,111.5839385986328,109.0,36839.046875,0.0,1388.029296875,1.0,280.3414611816406,282.7914733886719,291.3163452148437,293.6570129394531,293.1499938964844,293.1499938964844,280.6499938964844,37249.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030876159667968,1.0,0.0,0.0,3.588050842285156,3.588074445724488,8.590342304160004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.1220703125,0.0,1474.525390625,1895.4371337890625,0.0,3432.34814453125,0.8923516869544983,1.0,0.0,3.0,1.0,0.0
12220440,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.9990000128746032,0.6557749509811401,0.4861975312232971,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2316589355469,0.8522599935531616,0.3351072371006012,0.3185488581657409,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23150634765625,0.8151593804359436,0.2899859845638275,0.2042596042156219,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2312316894531,0.7702474594116211,0.244814932346344,0.2339520752429962,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.230712890625,0.7087728977203369,0.1879009157419204,0.8559874296188354,284.2317810058594,284.95001220703125,298.7213134765625,288.40338134765625,297.86529541015625,297.21197509765625,284.2337951660156,1.0,0.4810077846050262,0.671790361404419,0.671790361404419,1.0,1.0,-2.5197677612304688,1.0912091732025146,1.4285587072372437,0.5233404636383057,0.8718198537826538,0.8718198537826538,0.0,111.5839385986328,109.0,36839.046875,0.0,1388.029296875,1.0,280.3414611816406,282.7914733886719,291.3163452148437,293.6570129394531,293.1499938964844,293.1499938964844,280.6499938964844,37249.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030876159667968,1.0,0.0,0.0,3.588050842285156,3.588074445724488,8.590342304160004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.1220703125,0.0,1474.525390625,1895.4371337890625,0.0,3432.34814453125,0.8923516869544983,1.0,0.0,3.0,1.0,0.0
12220500,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.9990000128746032,0.6591615676879883,0.4832275211811065,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37579345703125,0.8552287220954895,0.3367870151996612,0.3200094997882843,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8172284960746765,0.2906554639339447,0.2046384364366531,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37335205078125,0.7724684476852417,0.245528906583786,0.2345190495252609,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705139160156,0.7105075120925903,0.1881860494613647,0.856809139251709,284.3764343261719,284.95001220703125,298.71240234375,288.3876647949219,297.8689270019531,297.22528076171875,284.3876647949219,1.0,0.4805101454257965,0.6714257001876831,0.6714257001876831,1.0,1.0,-2.5200741291046143,1.0911647081375122,1.4289095401763916,0.523196816444397,0.8693811893463135,0.8693811893463135,0.0,110.7392807006836,109.0,35894.69140625,0.0,1384.7947998046875,1.0,280.5967712402344,282.9813232421875,291.2803039550781,293.5101318359375,293.1499938964844,293.1499938964844,280.6499938964844,37129.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913498520851135,1.0,0.0,0.0,3.5670974254608154,3.5671210289001465,8.490304139741056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.03076171875,0.0,1451.1380615234375,1895.4371337890625,0.0,3322.828857421875,0.8876475095748901,1.0,0.0,3.0,1.0,0.0
12220560,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.9990000128746032,0.6627190113067627,0.4809450805187225,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.8580005168914795,0.3386158645153045,0.3216649293899536,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4348449707031,0.8191046714782715,0.2914707362651825,0.2051586806774139,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345703125,0.7745189070701599,0.2463710606098175,0.2352491617202758,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4340209960937,0.7120603322982788,0.188575193285942,0.8582804203033447,284.4351806640625,284.95001220703125,298.70379638671875,288.37213134765625,297.87451171875,297.2418518066406,284.4374389648437,1.0,0.4804836213588714,0.6709199547767639,0.6709199547767639,1.0,1.0,-2.522587537765503,1.0920861959457395,1.4305012226104736,0.5235320329666138,0.8665869832038879,0.8665869832038879,0.0,110.16893005371094,112.0,35727.17578125,0.0,1385.54833984375,1.0,280.64111328125,283.0429992675781,291.2979431152344,293.56304931640625,293.1499938964844,293.1499938964844,280.95001220703125,37017.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852942585945129,1.0,0.0,0.0,3.5491201877593994,3.5491433143615723,8.404941240769404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.4931640625,0.0,1431.2059326171875,1895.4371337890625,0.0,3266.173828125,0.8835282325744629,1.0,0.0,3.0,1.0,0.0
12220620,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.9990000128746032,0.6694626212120056,0.4786536991596222,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.8624677062034607,0.3425046503543854,0.3252162933349609,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.8218372464179993,0.2933114171028137,0.206364095211029,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.777652382850647,0.2482578456401825,0.2369314879179,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7142562866210938,0.1895406991243362,0.862150251865387,284.6415405273437,284.95001220703125,298.687744140625,288.3419494628906,297.887451171875,297.2770690917969,284.64434814453125,1.0,0.48157399892807,0.6699084639549255,0.6699084639549255,1.0,1.0,-2.532215118408203,1.0960750579833984,1.436140060424805,0.5253420472145081,0.8641191720962524,0.8641191720962524,0.0,109.83488464355467,115.0,34750.1484375,0.0,1396.4217529296875,1.0,280.94073486328125,283.2945556640625,291.28204345703125,293.48394775390625,293.1499938964844,293.1499938964844,281.25,36727.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870536208152771,1.0,0.0,0.0,3.520968437194824,3.520991325378418,8.272134550679766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.1005859375,0.0,1399.544677734375,1895.4371337890625,0.0,3127.84033203125,0.877059280872345,1.0,0.0,3.0,1.0,0.0
12220680,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.9990000128746032,0.6694626212120056,0.4786536991596222,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.8624677062034607,0.3425046503543854,0.3252162933349609,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.8218372464179993,0.2933114171028137,0.206364095211029,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.777652382850647,0.2482578456401825,0.2369314879179,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7142562866210938,0.1895406991243362,0.862150251865387,284.6415405273437,284.95001220703125,298.687744140625,288.3419494628906,297.887451171875,297.2770690917969,284.64434814453125,1.0,0.48157399892807,0.6699084639549255,0.6699084639549255,1.0,1.0,-2.532215118408203,1.0960750579833984,1.436140060424805,0.5253420472145081,0.8641191720962524,0.8641191720962524,0.0,109.83488464355467,115.0,34750.1484375,0.0,1396.4217529296875,1.0,280.94073486328125,283.2945556640625,291.28204345703125,293.48394775390625,293.1499938964844,293.1499938964844,281.25,36727.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870536208152771,1.0,0.0,0.0,3.520968437194824,3.520991325378418,8.272134550679766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.1005859375,0.0,1399.544677734375,1895.4371337890625,0.0,3127.84033203125,0.877059280872345,1.0,0.0,3.0,1.0,0.0
12220740,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.6754229068756104,0.4785209000110626,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8659565448760986,0.3467190265655517,0.3291005790233612,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8236820101737976,0.2954478859901428,0.207795962691307,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7799153923988342,0.2504119575023651,0.2388965636491775,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7157514095306396,0.190798282623291,0.8674489259719849,284.86163330078125,284.95001220703125,298.6736145019531,288.3132019042969,297.9000244140625,297.31005859375,284.8644714355469,1.0,0.4838928878307342,0.6688969731330872,0.6688969731330872,1.0,1.0,-2.547166109085083,1.102556586265564,1.444609522819519,0.5284684896469116,0.8646900653839111,0.8646900653839111,0.0,110.29436492919922,118.0,34052.9765625,0.0,1417.6885986328125,1.0,281.24053955078125,283.5576171875,291.2674255371094,293.4225158691406,293.1499938964844,293.1499938964844,281.54998779296875,36386.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584862947463989,1.0,0.0,0.0,3.5055124759674072,3.505535125732422,8.199669423447631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.638671875,0.0,1381.05712890625,1895.4371337890625,0.0,3014.809326171875,0.8733717203140259,1.0,0.0,3.0,1.0,0.0
12220800,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.6754229068756104,0.4785209000110626,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8659565448760986,0.3467190265655517,0.3291005790233612,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8236820101737976,0.2954478859901428,0.207795962691307,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7799153923988342,0.2504119575023651,0.2388965636491775,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7157514095306396,0.190798282623291,0.8674489259719849,284.86163330078125,284.95001220703125,298.6736145019531,288.3132019042969,297.9000244140625,297.31005859375,284.8644714355469,1.0,0.4838928878307342,0.6688969731330872,0.6688969731330872,1.0,1.0,-2.547166109085083,1.102556586265564,1.444609522819519,0.5284684896469116,0.8646900653839111,0.8646900653839111,0.0,110.29436492919922,118.0,34052.9765625,0.0,1417.6885986328125,1.0,281.24053955078125,283.5576171875,291.2674255371094,293.4225158691406,293.1499938964844,293.1499938964844,281.54998779296875,36386.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584862947463989,1.0,0.0,0.0,3.5055124759674072,3.505535125732422,8.199669423447631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.638671875,0.0,1381.05712890625,1895.4371337890625,0.0,3014.809326171875,0.8733717203140259,1.0,0.0,3.0,1.0,0.0
12220860,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.6808671355247498,0.4799630045890808,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8687426447868347,0.3512142300605774,0.3332805335521698,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8249130845069885,0.2978341281414032,0.2094251215457916,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7815612554550171,0.2527889609336853,0.2411021143198013,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7167820930480957,0.1922873705625534,0.8739455342292786,285.08160400390625,284.95001220703125,298.66192626953125,288.28619384765625,297.9111328125,297.3387756347656,285.0844421386719,1.0,0.4871558248996734,0.6672900319099426,0.6672900319099426,1.0,1.0,-2.566330909729004,1.11068594455719,1.455644965171814,0.5323119163513184,0.8681943416595459,0.8681943416595459,0.0,111.34636688232422,121.0,33433.56640625,0.0,1447.2945556640625,1.0,281.5404357910156,283.8166809082031,291.25213623046875,293.3682556152344,293.1499938964844,293.1499938964844,281.8500061035156,36025.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488555550575256,1.0,0.0,0.0,3.5036118030548096,3.503634452819824,8.190779681171989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.12060546875,0.0,1376.504638671875,1895.4371337890625,0.0,2924.552734375,0.8726772665977478,1.0,0.0,3.0,1.0,0.0
12220920,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.6808671355247498,0.4799630045890808,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8687426447868347,0.3512142300605774,0.3332805335521698,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8249130845069885,0.2978341281414032,0.2094251215457916,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7815612554550171,0.2527889609336853,0.2411021143198013,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7167820930480957,0.1922873705625534,0.8739455342292786,285.08160400390625,284.95001220703125,298.66192626953125,288.28619384765625,297.9111328125,297.3387756347656,285.0844421386719,1.0,0.4871558248996734,0.6672900319099426,0.6672900319099426,1.0,1.0,-2.566330909729004,1.11068594455719,1.455644965171814,0.5323119163513184,0.8681943416595459,0.8681943416595459,0.0,111.34636688232422,121.0,33433.56640625,0.0,1447.2945556640625,1.0,281.5404357910156,283.8166809082031,291.25213623046875,293.3682556152344,293.1499938964844,293.1499938964844,281.8500061035156,36025.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488555550575256,1.0,0.0,0.0,3.5036118030548096,3.503634452819824,8.190779681171989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.12060546875,0.0,1376.504638671875,1895.4371337890625,0.0,2924.552734375,0.8726772665977478,1.0,0.0,3.0,1.0,0.0
