time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220980,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.9990000128746032,0.6861052513122559,0.4825471639633178,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.871044933795929,0.3559922277927398,0.3377275764942169,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.8257383108139038,0.3004738390445709,0.2112310826778412,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7827903628349304,0.2553832828998565,0.2435180842876434,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.717507004737854,0.1939834803342819,0.8814210295677185,285.3172302246094,284.95001220703125,298.6531982421875,288.2613220214844,297.9212951660156,297.3634948730469,285.3203430175781,1.0,0.491144984960556,0.6656830906867981,0.6656830906867981,1.0,1.0,-2.588831186294556,1.1203486919403076,1.468482494354248,0.5369450449943542,0.8749328851699829,0.8749328851699829,0.0,112.8441162109375,124.0,32989.8125,0.0,1483.7120361328125,1.0,281.8404541015625,284.0785217285156,291.23614501953125,293.321533203125,293.1499938964844,293.1499938964844,282.1499938964844,35646.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408734202384949,1.0,0.0,0.0,3.515796661376953,3.515819311141968,8.24785047370824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7529296875,0.0,1386.3743896484375,1895.4371337890625,0.0,2849.876953125,0.8751051425933838,1.0,0.0,3.0,1.0,0.0
12221040,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.9990000128746032,0.6861052513122559,0.4825471639633178,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.871044933795929,0.3559922277927398,0.3377275764942169,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.8257383108139038,0.3004738390445709,0.2112310826778412,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7827903628349304,0.2553832828998565,0.2435180842876434,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.717507004737854,0.1939834803342819,0.8814210295677185,285.3172302246094,284.95001220703125,298.6531982421875,288.2613220214844,297.9212951660156,297.3634948730469,285.3203430175781,1.0,0.491144984960556,0.6656830906867981,0.6656830906867981,1.0,1.0,-2.588831186294556,1.1203486919403076,1.468482494354248,0.5369450449943542,0.8749328851699829,0.8749328851699829,0.0,112.8441162109375,124.0,32989.8125,0.0,1483.7120361328125,1.0,281.8404541015625,284.0785217285156,291.23614501953125,293.321533203125,293.1499938964844,293.1499938964844,282.1499938964844,35646.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408734202384949,1.0,0.0,0.0,3.515796661376953,3.515819311141968,8.24785047370824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7529296875,0.0,1386.3743896484375,1895.4371337890625,0.0,2849.876953125,0.8751051425933838,1.0,0.0,3.0,1.0,0.0
12221100,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.9990000128746032,0.6887423396110535,0.4841723144054413,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.872057318687439,0.3584955930709839,0.3400367200374603,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8260385990142822,0.3018970489501953,0.2121906131505966,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.7832890748977661,0.2567671239376068,0.244793951511383,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.7177900671958923,0.1949144303798675,0.8854802250862122,285.49285888671875,284.95001220703125,298.65008544921875,288.24981689453125,297.9254455566406,297.3731994628906,285.50616455078125,1.0,0.4933608770370483,0.6648796200752258,0.6648796200752258,1.0,1.0,-2.6011204719543457,1.125658631324768,1.4754619598388672,0.5395084619522095,0.8802412152290344,0.8802412152290344,0.0,113.72805786132812,124.0,32564.26171875,0.0,1504.133056640625,1.0,282.0950927734375,284.2787475585937,291.2024230957031,293.20867919921875,293.1499938964844,293.1499938964844,282.1499938964844,35436.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350710272789001,1.0,0.0,0.0,3.527142286300659,3.527164936065674,8.301168463731301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.53466796875,0.0,1396.658203125,1895.4371337890625,0.0,2795.70068359375,0.8775196671485901,1.0,0.0,3.0,1.0,0.0
12221160,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9990000128746032,0.6914904713630676,0.4857514798641205,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.8732235431671143,0.3611160814762115,0.3425009548664093,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.8264929056167603,0.3034326434135437,0.2132598161697387,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.783935546875,0.2582422196865082,0.2461856603622436,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7182170152664185,0.1959322690963745,0.8900241255760193,285.5653381347656,284.95001220703125,298.6479187011719,288.23895263671875,297.9303283691406,297.38360595703125,285.5682067871094,1.0,0.4957183599472046,0.6638871431350708,0.6638871431350708,1.0,1.0,-2.614394426345825,1.1313217878341677,1.4830725193023682,0.5422006249427795,0.8851303458213806,0.8851303458213806,0.0,114.63583374023438,127.0,32686.923828125,0.0,1526.174072265625,1.0,282.1405944824219,284.341796875,291.22369384765625,293.2883605957031,293.1499938964844,293.1499938964844,282.45001220703125,35260.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348469734191895,1.0,0.0,0.0,3.542525291442871,3.542548179626465,8.373734772249009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.86669921875,0.0,1411.485107421875,1895.4371337890625,0.0,2793.610595703125,0.8807740211486816,1.0,0.0,3.0,1.0,0.0
12221220,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9990000128746032,0.6970418095588684,0.4893835186958313,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8753552436828613,0.3665231466293335,0.3475609421730041,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.8272411227226257,0.3066460192203522,0.215481236577034,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.7850689888000488,0.2613192796707153,0.2490759491920471,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.718975841999054,0.1980921477079391,0.8996604084968567,285.8099670410156,284.95001220703125,298.6466064453125,288.21942138671875,297.9408264160156,297.4033203125,285.8126220703125,1.0,0.5007679462432861,0.6619020700454712,0.6619020700454712,1.0,1.0,-2.6425576210021973,1.1433627605438232,1.499194860458374,0.5479418635368347,0.8985710740089417,0.8985710740089417,0.0,116.65630340576172,130.0,32416.78125,0.0,1574.0250244140625,1.0,282.44097900390625,284.5999450683594,291.21124267578125,293.2586364746094,293.1499938964844,293.1499938964844,282.75,34904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830247163772583,1.0,0.0,0.0,3.5826072692871094,3.5826303958892822,8.564296081203793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.87890625,0.0,1451.43212890625,1895.4371337890625,0.0,2750.746826171875,0.8894625902175903,1.0,0.0,3.0,1.0,0.0
12221280,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9990000128746032,0.6970418095588684,0.4893835186958313,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8753552436828613,0.3665231466293335,0.3475609421730041,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.8272411227226257,0.3066460192203522,0.215481236577034,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.7850689888000488,0.2613192796707153,0.2490759491920471,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.718975841999054,0.1980921477079391,0.8996604084968567,285.8099670410156,284.95001220703125,298.6466064453125,288.21942138671875,297.9408264160156,297.4033203125,285.8126220703125,1.0,0.5007679462432861,0.6619020700454712,0.6619020700454712,1.0,1.0,-2.6425576210021973,1.1433627605438232,1.499194860458374,0.5479418635368347,0.8985710740089417,0.8985710740089417,0.0,116.65630340576172,130.0,32416.78125,0.0,1574.0250244140625,1.0,282.44097900390625,284.5999450683594,291.21124267578125,293.2586364746094,293.1499938964844,293.1499938964844,282.75,34904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830247163772583,1.0,0.0,0.0,3.5826072692871094,3.5826303958892822,8.564296081203793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.87890625,0.0,1451.43212890625,1895.4371337890625,0.0,2750.746826171875,0.8894625902175903,1.0,0.0,3.0,1.0,0.0
12221340,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.9990000128746032,0.7027627825737,0.4933505654335022,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8774539232254028,0.3721778988838196,0.3528633713722229,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8279879093170166,0.3100717663764953,0.2178600281476974,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.7861998081207275,0.2645845115184784,0.2521528005599975,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.7197713255882263,0.2004257142543792,0.9101256132125854,286.05157470703125,284.95001220703125,298.6497497558594,288.2030944824219,297.95294189453125,297.42242431640625,286.0539855957031,1.0,0.506200909614563,0.6599170565605164,0.6599170565605164,1.0,1.0,-2.672825336456299,1.1563501358032229,1.5164752006530762,0.5541543960571289,0.9152201414108276,0.9152201414108276,0.0,118.86653900146484,133.0,32170.685546875,0.0,1626.6475830078125,1.0,282.74139404296875,284.85382080078125,291.1986389160156,293.2302551269531,293.1499938964844,293.1499938964844,282.45001220703125,34593.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263301253318787,1.0,0.0,0.0,3.634326457977295,3.634350061416626,8.813353247205669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.6083984375,0.0,1505.3260498046875,1895.4371337890625,0.0,2714.31005859375,0.9008137583732604,1.0,0.0,3.0,1.0,0.0
12221400,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.9990000128746032,0.7027627825737,0.4933505654335022,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8774539232254028,0.3721778988838196,0.3528633713722229,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8279879093170166,0.3100717663764953,0.2178600281476974,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.7861998081207275,0.2645845115184784,0.2521528005599975,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.7197713255882263,0.2004257142543792,0.9101256132125854,286.05157470703125,284.95001220703125,298.6497497558594,288.2030944824219,297.95294189453125,297.42242431640625,286.0539855957031,1.0,0.506200909614563,0.6599170565605164,0.6599170565605164,1.0,1.0,-2.672825336456299,1.1563501358032229,1.5164752006530762,0.5541543960571289,0.9152201414108276,0.9152201414108276,0.0,118.86653900146484,133.0,32170.685546875,0.0,1626.6475830078125,1.0,282.74139404296875,284.85382080078125,291.1986389160156,293.2302551269531,293.1499938964844,293.1499938964844,282.45001220703125,34593.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263301253318787,1.0,0.0,0.0,3.634326457977295,3.634350061416626,8.813353247205669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.6083984375,0.0,1505.3260498046875,1895.4371337890625,0.0,2714.31005859375,0.9008137583732604,1.0,0.0,3.0,1.0,0.0
12221460,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.9990000128746032,0.7052691578865051,0.4995943009853363,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.8775333166122437,0.3764493763446808,0.3574244081974029,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.8268781304359436,0.3120795786380768,0.2196665108203888,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7855039238929749,0.2668065428733825,0.254684567451477,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.719009518623352,0.2019026130437851,0.9185670018196106,285.8453063964844,284.95001220703125,298.6578369140625,288.1903076171875,297.9544982910156,297.4196472167969,285.8435974121094,1.0,0.5117602944374084,0.6575997471809387,0.6575997471809387,1.0,1.0,-2.701172351837158,1.1681791543960571,1.532993197441101,0.5597257018089294,0.9255134463310242,0.9255134463310242,0.0,121.7068862915039,136.0,33135.796875,0.0,1680.4447021484375,1.0,282.45770263671875,284.611572265625,291.2872009277344,293.45660400390625,293.1499938964844,293.1499938964844,282.1499938964844,34712.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510676622390747,1.0,0.0,0.0,3.68321704864502,3.683241128921509,9.052070595316764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.99609375,0.0,1560.7164306640625,1895.4371337890625,0.0,2945.271728515625,0.9118219017982484,1.0,0.0,3.0,1.0,0.0
12221520,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.9990000128746032,0.7052691578865051,0.4995943009853363,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.8775333166122437,0.3764493763446808,0.3574244081974029,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.8268781304359436,0.3120795786380768,0.2196665108203888,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7855039238929749,0.2668065428733825,0.254684567451477,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.719009518623352,0.2019026130437851,0.9185670018196106,285.8453063964844,284.95001220703125,298.6578369140625,288.1903076171875,297.9544982910156,297.4196472167969,285.8435974121094,1.0,0.5117602944374084,0.6575997471809387,0.6575997471809387,1.0,1.0,-2.701172351837158,1.1681791543960571,1.532993197441101,0.5597257018089294,0.9255134463310242,0.9255134463310242,0.0,121.7068862915039,136.0,33135.796875,0.0,1680.4447021484375,1.0,282.45770263671875,284.611572265625,291.2872009277344,293.45660400390625,293.1499938964844,293.1499938964844,282.1499938964844,34712.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510676622390747,1.0,0.0,0.0,3.68321704864502,3.683241128921509,9.052070595316764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.99609375,0.0,1560.7164306640625,1895.4371337890625,0.0,2945.271728515625,0.9118219017982484,1.0,0.0,3.0,1.0,0.0
12221580,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.9990000128746032,0.7039446234703064,0.5094265341758728,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8742452263832092,0.3792182505130768,0.3604404032230377,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8226093053817749,0.3125275373458862,0.2202932983636856,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7816348075866699,0.2677783966064453,0.255973219871521,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.7152814865112305,0.2021910846233368,0.9216101765632628,285.6098937988281,284.95001220703125,298.6714172363281,288.1814270019531,297.94140625,297.3871459960937,285.6079406738281,1.0,0.5169534087181091,0.6552824378013611,0.6552824378013611,1.0,1.0,-2.7225770950317383,1.1767044067382812,1.545872688293457,0.5635327696800232,0.9323841333389282,0.9323841333389282,0.0,125.41221618652344,139.0,34015.5234375,0.0,1728.9874267578125,1.0,282.1578063964844,284.3451843261719,291.2743530273437,293.5220642089844,293.1499938964844,293.1499938964844,281.8500061035156,34946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736909627914429,1.0,0.0,0.0,3.7231502532958975,3.723174810409546,9.24941844004934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.34423828125,0.0,1608.0450439453125,1895.4371337890625,0.0,3157.4306640625,0.9209360480308532,1.0,0.0,3.0,1.0,0.0
12221640,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.9990000128746032,0.7039446234703064,0.5094265341758728,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8742452263832092,0.3792182505130768,0.3604404032230377,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8226093053817749,0.3125275373458862,0.2202932983636856,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7816348075866699,0.2677783966064453,0.255973219871521,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.7152814865112305,0.2021910846233368,0.9216101765632628,285.6098937988281,284.95001220703125,298.6714172363281,288.1814270019531,297.94140625,297.3871459960937,285.6079406738281,1.0,0.5169534087181091,0.6552824378013611,0.6552824378013611,1.0,1.0,-2.7225770950317383,1.1767044067382812,1.545872688293457,0.5635327696800232,0.9323841333389282,0.9323841333389282,0.0,125.41221618652344,139.0,34015.5234375,0.0,1728.9874267578125,1.0,282.1578063964844,284.3451843261719,291.2743530273437,293.5220642089844,293.1499938964844,293.1499938964844,281.8500061035156,34946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736909627914429,1.0,0.0,0.0,3.7231502532958975,3.723174810409546,9.24941844004934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.34423828125,0.0,1608.0450439453125,1895.4371337890625,0.0,3157.4306640625,0.9209360480308532,1.0,0.0,3.0,1.0,0.0
12221700,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9990000128746032,0.7022272944450378,0.5149244070053101,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.8720504641532898,0.380279392004013,0.3616255819797516,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8199267387390137,0.3124190866947174,0.2203563600778579,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.7791452407836914,0.2679720818996429,0.2563261687755584,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7127877473831177,0.2020425200462341,0.9217289686203004,285.4345703125,284.95001220703125,298.680419921875,288.1785888671875,297.931396484375,297.3632202148437,285.42291259765625,1.0,0.5193611979484558,0.6541237831115723,0.6541237831115723,1.0,1.0,-2.731253147125244,1.1800044775009155,1.5512487888336182,0.5649123787879944,0.9339213967323304,0.9339213967323304,0.0,127.39288330078124,139.0,34711.0234375,0.0,1751.093017578125,1.0,281.8991394042969,284.138427734375,291.2839050292969,293.6308898925781,293.1499938964844,293.1499938964844,281.8500061035156,35094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884864091873169,1.0,0.0,0.0,3.739487648010254,3.739512443542481,9.330770467386174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.416015625,0.0,1628.088134765625,1895.4371337890625,0.0,3262.14599609375,0.9246677160263062,1.0,0.0,3.0,1.0,0.0
12221760,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710327148437,0.9990000128746032,0.6998310089111328,0.5207874178886414,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8694927096366882,0.3811490833759308,0.3625607788562774,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8168657422065735,0.3121185004711151,0.2202353030443191,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.7762971520423889,0.2679924070835113,0.2564670741558075,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.7098470330238342,0.2017218470573425,0.9209040403366088,285.3713073730469,284.95001220703125,298.69097900390625,288.1768493652344,297.9209289550781,297.33721923828125,285.3694152832031,1.0,0.5216218829154968,0.6529580950737,0.6529580950737,1.0,1.0,-2.738457441329956,1.182602047920227,1.5558555126190186,0.5659157037734985,0.9360392093658448,0.9360392093658448,0.0,129.45216369628906,142.0,34817.71875,0.0,1771.483154296875,1.0,281.857421875,284.078369140625,291.2396240234375,293.5385437011719,293.1499938964844,293.1499938964844,281.54998779296875,35222.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892671465873718,1.0,0.0,0.0,3.752820014953613,3.75284481048584,9.397422218171414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.74365234375,0.0,1644.617919921875,1895.4371337890625,0.0,3303.353515625,0.9277810454368592,1.0,0.0,3.0,1.0,0.0
12221820,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.6932693719863892,0.532418429851532,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8643850684165955,0.3826300501823425,0.3641757071018219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8105782270431519,0.3112767338752746,0.2198106050491333,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7705447673797607,0.2677780389785766,0.2564871609210968,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7035728693008423,0.2008291482925415,0.917935073375702,285.1546936035156,284.95001220703125,298.71697998046875,288.1768493652344,297.9053955078125,297.2912292480469,285.15350341796875,1.0,0.5257635116577148,0.6506267786026001,0.6506267786026001,1.0,1.0,-2.7503247261047363,1.1865830421447754,1.5637415647506714,0.5672467350959778,0.9369254112243652,0.9369254112243652,0.0,133.51080322265625,145.0,35730.46875,0.0,1808.414794921875,1.0,281.5573425292969,283.8239440917969,291.21881103515625,293.5654296875,293.1499938964844,293.1499938964844,281.25,35499.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900359034538269,1.0,0.0,0.0,3.772048950195313,3.772073984146118,9.493970765106496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.94384765625,0.0,1669.3731689453125,1895.4371337890625,0.0,3406.930908203125,0.9322850704193116,1.0,0.0,3.0,1.0,0.0
12221880,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.6932693719863892,0.532418429851532,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8643850684165955,0.3826300501823425,0.3641757071018219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8105782270431519,0.3112767338752746,0.2198106050491333,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7705447673797607,0.2677780389785766,0.2564871609210968,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7035728693008423,0.2008291482925415,0.917935073375702,285.1546936035156,284.95001220703125,298.71697998046875,288.1768493652344,297.9053955078125,297.2912292480469,285.15350341796875,1.0,0.5257635116577148,0.6506267786026001,0.6506267786026001,1.0,1.0,-2.7503247261047363,1.1865830421447754,1.5637415647506714,0.5672467350959778,0.9369254112243652,0.9369254112243652,0.0,133.51080322265625,145.0,35730.46875,0.0,1808.414794921875,1.0,281.5573425292969,283.8239440917969,291.21881103515625,293.5654296875,293.1499938964844,293.1499938964844,281.25,35499.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900359034538269,1.0,0.0,0.0,3.772048950195313,3.772073984146118,9.493970765106496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.94384765625,0.0,1669.3731689453125,1895.4371337890625,0.0,3406.930908203125,0.9322850704193116,1.0,0.0,3.0,1.0,0.0
12221940,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.6846055388450623,0.5435639023780823,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8595767617225647,0.3839386701583862,0.3655818998813629,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8042698502540588,0.3102966845035553,0.2192517518997192,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7650265693664551,0.2673843502998352,0.2562921941280365,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6973579525947571,0.1997375786304474,0.9139639735221864,284.96044921875,284.95001220703125,298.75,288.1817932128906,297.9029541015625,297.26318359375,284.9594116210937,1.0,0.5294669270515442,0.6482954025268555,0.6482954025268555,1.0,1.0,-2.759732484817505,1.1893806457519531,1.5703519582748413,0.5679180026054382,0.9354373812675476,0.9354373812675476,0.0,137.4046630859375,148.0,36756.32421875,0.0,1841.0889892578125,1.0,281.2572021484375,283.5826721191406,291.21881103515625,293.622314453125,293.1499938964844,293.1499938964844,280.95001220703125,35760.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91053706407547,1.0,0.0,0.0,3.7816240787506095,3.781649351119995,9.5422319645877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.4013671875,0.0,1682.7421875,1895.4371337890625,0.0,3501.58740234375,0.9346069693565368,1.0,0.0,3.0,1.0,0.0
12222000,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.6846055388450623,0.5435639023780823,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8595767617225647,0.3839386701583862,0.3655818998813629,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8042698502540588,0.3102966845035553,0.2192517518997192,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7650265693664551,0.2673843502998352,0.2562921941280365,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6973579525947571,0.1997375786304474,0.9139639735221864,284.96044921875,284.95001220703125,298.75,288.1817932128906,297.9029541015625,297.26318359375,284.9594116210937,1.0,0.5294669270515442,0.6482954025268555,0.6482954025268555,1.0,1.0,-2.759732484817505,1.1893806457519531,1.5703519582748413,0.5679180026054382,0.9354373812675476,0.9354373812675476,0.0,137.4046630859375,148.0,36756.32421875,0.0,1841.0889892578125,1.0,281.2572021484375,283.5826721191406,291.21881103515625,293.622314453125,293.1499938964844,293.1499938964844,280.95001220703125,35760.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91053706407547,1.0,0.0,0.0,3.7816240787506095,3.781649351119995,9.5422319645877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.4013671875,0.0,1682.7421875,1895.4371337890625,0.0,3501.58740234375,0.9346069693565368,1.0,0.0,3.0,1.0,0.0
12222060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9990000128746032,0.6753950119018555,0.5536172389984131,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8553208112716675,0.384978175163269,0.3667450547218323,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7984983325004578,0.3092672526836395,0.2186619341373443,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.7600997686386108,0.2668755650520324,0.2559857666492462,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6915433406829834,0.1984600573778152,0.9092178344726562,284.76922607421875,284.95001220703125,298.7840270996094,288.18878173828125,297.9085693359375,297.2484130859375,284.7677307128906,1.0,0.532564103603363,0.6463573575019836,0.6463573575019836,1.0,1.0,-2.7664337158203125,1.1911499500274658,1.5752836465835571,0.5681635737419128,0.9315831065177916,0.9315831065177916,0.0,140.91616821289062,148.0,37730.0390625,0.0,1867.9710693359373,1.0,280.9594421386719,283.3471374511719,291.2318115234375,293.6991882324219,293.1499938964844,293.1499938964844,280.95001220703125,36010.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209409952163696,1.0,0.0,0.0,3.781764268875122,3.781789541244507,9.542940233586703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.5009765625,0.0,1684.8453369140625,1895.4371337890625,0.0,3597.83984375,0.934796929359436,1.0,0.0,3.0,1.0,0.0
12222120,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.9990000128746032,0.6746740341186523,0.5543980002403259,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8549899458885193,0.3850656449794769,0.3668265342712402,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7980486154556274,0.3091954290866852,0.2186110019683838,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7597173452377319,0.2668399512767792,0.2559548020362854,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6910805106163025,0.1983563750982284,0.9087905883789062,284.7670288085937,284.95001220703125,298.7866516113281,288.1893310546875,297.9089050292969,297.24713134765625,284.7659606933594,1.0,0.5327914953231812,0.6462064981460571,0.6462064981460571,1.0,1.0,-2.7668581008911133,1.191241979598999,1.5756160020828247,0.5681568384170532,0.9313784837722778,0.9313784837722778,0.0,141.1878204345703,136.0,37739.8671875,0.0,1869.9102783203125,1.0,280.95721435546875,283.3448486328125,291.227294921875,293.69024658203125,293.1499938964844,293.1499938964844,280.6499938964844,36022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210171103477478,1.0,0.0,0.0,3.781526803970337,3.7815520763397217,9.54174197431712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.76953125,0.0,1684.65380859375,1895.4371337890625,0.0,3598.5419921875,0.9347540736198424,1.0,0.0,3.0,1.0,0.0
12222180,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.9990000128746032,0.6654011011123657,0.5532389879226685,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.8562478423118591,0.3859597444534302,0.3677126765251159,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.7975466847419739,0.3079341053962707,0.2177543193101883,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.759602963924408,0.2661146819591522,0.2553027272224426,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.6896143555641174,0.1966732740402221,0.9015015959739684,284.5675354003906,284.95001220703125,298.8233337402344,288.1968078613281,297.91259765625,297.2278137207031,284.5655822753906,1.0,0.5304460525512695,0.644117534160614,0.644117534160614,1.0,1.0,-2.755981206893921,1.1846615076065063,1.5713196992874146,0.5642366409301758,0.9246493577957152,0.9246493577957152,0.0,140.42340087890625,124.0,38615.640625,0.0,1849.5135498046875,1.0,280.6572570800781,283.1075439453125,291.23541259765625,293.7567443847656,293.1499938964844,293.1499938964844,280.3500061035156,36295.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316882491111756,1.0,0.0,0.0,3.771423816680908,3.771449089050293,9.490824481872552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.25390625,0.0,1674.78271484375,1895.4371337890625,0.0,3696.606201171875,0.9326592683792114,1.0,0.0,3.0,1.0,0.0
12222240,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.9990000128746032,0.6654011011123657,0.5532389879226685,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.8562478423118591,0.3859597444534302,0.3677126765251159,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.7975466847419739,0.3079341053962707,0.2177543193101883,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.759602963924408,0.2661146819591522,0.2553027272224426,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.6896143555641174,0.1966732740402221,0.9015015959739684,284.5675354003906,284.95001220703125,298.8233337402344,288.1968078613281,297.91259765625,297.2278137207031,284.5655822753906,1.0,0.5304460525512695,0.644117534160614,0.644117534160614,1.0,1.0,-2.755981206893921,1.1846615076065063,1.5713196992874146,0.5642366409301758,0.9246493577957152,0.9246493577957152,0.0,140.42340087890625,124.0,38615.640625,0.0,1849.5135498046875,1.0,280.6572570800781,283.1075439453125,291.23541259765625,293.7567443847656,293.1499938964844,293.1499938964844,280.3500061035156,36295.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316882491111756,1.0,0.0,0.0,3.771423816680908,3.771449089050293,9.490824481872552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.25390625,0.0,1674.78271484375,1895.4371337890625,0.0,3696.606201171875,0.9326592683792114,1.0,0.0,3.0,1.0,0.0
12222300,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145812988281,0.9990000128746032,0.6618310809135437,0.5489468574523926,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.8587031364440918,0.3863362669944763,0.3680623173713684,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178771972656,0.7990742921829224,0.3072577118873596,0.2172734886407852,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.761151134967804,0.2657021284103393,0.2548933625221252,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.6903989911079407,0.1957835704088211,0.8973664045333862,284.4162292480469,284.95001220703125,298.8416748046875,288.20050048828125,297.9148254394531,297.2190856933594,284.40606689453125,1.0,0.5278117656707764,0.6430730819702148,0.6430730819702148,1.0,1.0,-2.7452094554901123,1.1788969039916992,1.5663126707077026,0.5609137415885925,0.9196298718452454,0.9196298718452454,0.0,138.63345336914062,124.0,39392.85546875,0.0,1824.626708984375,1.0,280.398193359375,282.9189758300781,291.26287841796875,293.884033203125,293.1499938964844,293.1499938964844,280.3500061035156,36454.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391213655471802,1.0,0.0,0.0,3.762441396713257,3.7624666690826416,9.44567034366628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.99853515625,0.0,1665.4072265625,1895.4371337890625,0.0,3764.452392578125,0.9307129979133606,1.0,0.0,3.0,1.0,0.0
12222360,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.9990000128746032,0.6588967442512512,0.542931079864502,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.8619865775108337,0.3866340517997741,0.3682673871517181,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35888671875,0.8013695478439331,0.3065123856067657,0.2166978865861892,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591003417969,0.7634167075157166,0.2652308940887451,0.2543756067752838,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597412109375,0.6918722987174988,0.1948636174201965,0.8928586840629578,284.3585205078125,284.95001220703125,298.8599853515625,288.2042236328125,297.91705322265625,297.2103881835937,284.356201171875,1.0,0.5243900418281555,0.6422475576400757,0.6422475576400757,1.0,1.0,-2.7315001487731934,1.1719132661819458,1.5595868825912476,0.5570178627967834,0.9150609970092772,0.9150609970092772,0.0,136.19439697265625,112.0,39312.43359375,0.0,1792.4569091796875,1.0,280.3573913574219,282.8661193847656,291.2377319335937,293.806640625,293.1499938964844,293.1499938964844,280.04998779296875,36596.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412997364997864,1.0,0.0,0.0,3.750213146209717,3.7502381801605225,9.38437153763516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.654296875,0.0,1652.1304931640625,1895.4371337890625,0.0,3784.256103515625,0.9280943274497986,1.0,0.0,3.0,1.0,0.0
12222420,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9990000128746032,0.655048668384552,0.526140570640564,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14508056640625,0.8713106513023376,0.3871366381645202,0.3685720562934875,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8084293603897095,0.3049456179141998,0.2154805958271026,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1456604003906,0.7703239321708679,0.2642240226268768,0.2532468736171722,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.6971182227134705,0.1930775195360183,0.8838115930557251,284.1450500488281,284.95001220703125,298.89666748046875,288.2115478515625,297.92236328125,297.1947937011719,284.1425476074219,1.0,0.5156943798065186,0.6405964493751526,0.6405964493751526,1.0,1.0,-2.6980042457580566,1.1551469564437866,1.54285728931427,0.5477480292320251,0.9025960564613342,0.9025960564613342,0.0,129.67974853515625,115.0,39859.87109375,0.0,1712.5262451171875,1.0,280.0575561523437,282.62420654296875,291.2368469238281,293.84295654296875,293.1499938964844,293.1499938964844,279.75,36934.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491628408432008,1.0,0.0,0.0,3.716536521911621,3.716561317443848,9.216586249749524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.4287109375,0.0,1615.5802001953125,1895.4371337890625,0.0,3855.417236328125,0.9207698106765748,1.0,0.0,3.0,1.0,0.0
12222480,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9990000128746032,0.655048668384552,0.526140570640564,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14508056640625,0.8713106513023376,0.3871366381645202,0.3685720562934875,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8084293603897095,0.3049456179141998,0.2154805958271026,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1456604003906,0.7703239321708679,0.2642240226268768,0.2532468736171722,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.6971182227134705,0.1930775195360183,0.8838115930557251,284.1450500488281,284.95001220703125,298.89666748046875,288.2115478515625,297.92236328125,297.1947937011719,284.1425476074219,1.0,0.5156943798065186,0.6405964493751526,0.6405964493751526,1.0,1.0,-2.6980042457580566,1.1551469564437866,1.54285728931427,0.5477480292320251,0.9025960564613342,0.9025960564613342,0.0,129.67974853515625,115.0,39859.87109375,0.0,1712.5262451171875,1.0,280.0575561523437,282.62420654296875,291.2368469238281,293.84295654296875,293.1499938964844,293.1499938964844,279.75,36934.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491628408432008,1.0,0.0,0.0,3.716536521911621,3.716561317443848,9.216586249749524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.4287109375,0.0,1615.5802001953125,1895.4371337890625,0.0,3855.417236328125,0.9207698106765748,1.0,0.0,3.0,1.0,0.0
12222540,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.9990000128746032,0.6521822810173035,0.5166501402854919,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.8769222497940063,0.3875582814216614,0.3688682913780212,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.8117688894271851,0.3032988011837005,0.2142617106437683,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.773927628993988,0.2631672024726867,0.2521441280841827,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.6993294954299927,0.1914042085409164,0.8756484389305115,283.9420166015625,284.95001220703125,298.9333190917969,288.2188415527344,297.9287414550781,297.18084716796875,283.9404602050781,1.0,0.5105100274085999,0.6389452815055847,0.6389452815055847,1.0,1.0,-2.6743388175964355,1.1429951190948486,1.531343698501587,0.5406060814857483,0.887472927570343,0.887472927570343,0.0,125.89876556396484,118.0,40452.0859375,0.0,1660.892822265625,1.0,279.75787353515625,282.3952941894531,291.2374267578125,293.8774108886719,293.1499938964844,293.1499938964844,280.04998779296875,37308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555257558822632,1.0,0.0,0.0,3.668883085250856,3.668907403945923,8.981750738712435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.90966796875,0.0,1564.1187744140625,1895.4371337890625,0.0,3912.603271484375,0.9103675484657288,1.0,0.0,3.0,1.0,0.0
12222600,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.9990000128746032,0.6521822810173035,0.5166501402854919,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.8769222497940063,0.3875582814216614,0.3688682913780212,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.8117688894271851,0.3032988011837005,0.2142617106437683,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.773927628993988,0.2631672024726867,0.2521441280841827,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.6993294954299927,0.1914042085409164,0.8756484389305115,283.9420166015625,284.95001220703125,298.9333190917969,288.2188415527344,297.9287414550781,297.18084716796875,283.9404602050781,1.0,0.5105100274085999,0.6389452815055847,0.6389452815055847,1.0,1.0,-2.6743388175964355,1.1429951190948486,1.531343698501587,0.5406060814857483,0.887472927570343,0.887472927570343,0.0,125.89876556396484,118.0,40452.0859375,0.0,1660.892822265625,1.0,279.75787353515625,282.3952941894531,291.2374267578125,293.8774108886719,293.1499938964844,293.1499938964844,280.04998779296875,37308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555257558822632,1.0,0.0,0.0,3.668883085250856,3.668907403945923,8.981750738712435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.90966796875,0.0,1564.1187744140625,1895.4371337890625,0.0,3912.603271484375,0.9103675484657288,1.0,0.0,3.0,1.0,0.0
12222660,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773620605469,0.9990000128746032,0.6511756777763367,0.5138688087463379,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.8788079619407654,0.3882399797439575,0.3692116439342499,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8125693202018738,0.3028717935085296,0.21375672519207,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.7748924493789673,0.2629435360431671,0.2517116069793701,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707092285156,0.6996637582778931,0.1908109486103058,0.8721092939376831,284.0759582519531,284.95001220703125,298.952392578125,288.2226257324219,297.9349060058594,297.1780700683594,284.08514404296875,1.0,0.5087540745735168,0.6384817361831665,0.6384817361831665,1.0,1.0,-2.6660232543945312,1.1387938261032104,1.5272295475006104,0.5381544232368469,0.88266521692276,0.88266521692276,0.0,124.75276184082033,118.0,39437.54296875,0.0,1643.7745361328125,1.0,280.0048828125,282.5746459960937,291.155517578125,293.6370849609375,293.1499938964844,293.1499938964844,280.04998779296875,37305.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441667199134828,1.0,0.0,0.0,3.642800092697144,3.642824411392212,8.854498787513876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.72802734375,0.0,1534.9212646484375,1895.4371337890625,0.0,3810.262451171875,0.9046095609664916,1.0,0.0,3.0,1.0,0.0
12222720,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273498535156,0.9990000128746032,0.6508746147155762,0.5114786028862,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12701416015625,0.8808595538139343,0.389311820268631,0.370021790266037,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1266784667969,0.8136451840400696,0.3029062747955322,0.2136369794607162,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.12646484375,0.7760782241821289,0.2630749046802521,0.2516735196113586,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12579345703125,0.7002965211868286,0.1905598044395446,0.8702699542045593,284.12701416015625,284.95001220703125,298.9700012207031,288.22607421875,297.9432067871094,297.17999267578125,284.12921142578125,1.0,0.5076775550842285,0.638053834438324,0.638053834438324,1.0,1.0,-2.6617190837860107,1.1364970207214355,1.5252219438552856,0.5367242097854614,0.8779542446136475,0.8779542446136475,0.0,123.87144470214844,121.0,39248.68359375,0.0,1633.6458740234375,1.0,280.0421142578125,282.62908935546875,291.1537780761719,293.6463623046875,293.1499938964844,293.1499938964844,280.3500061035156,37280.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365409016609192,1.0,0.0,0.0,3.62023663520813,3.62026047706604,8.745148534217151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.15869140625,0.0,1509.8096923828125,1895.4371337890625,0.0,3740.945556640625,0.899533748626709,1.0,0.0,3.0,1.0,0.0
12222780,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.9990000128746032,0.6513169407844543,0.5077399015426636,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396911621094,0.8851516842842102,0.3923547267913818,0.3725866973400116,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.8160251975059509,0.3037678599357605,0.2140220999717712,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.7786782383918762,0.2640135586261749,0.2523050010204315,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.7019269466400146,0.1906717121601104,0.8696032762527466,284.3396911621094,284.95001220703125,299.00665283203125,288.2332458496094,297.96484375,297.191162109375,284.3423767089844,1.0,0.5068790912628174,0.6371623277664185,0.6371623277664185,1.0,1.0,-2.660719633102417,1.1354001760482788,1.5253194570541382,0.5357112884521484,0.8715164661407471,0.8715164661407471,0.0,122.70050811767578,124.0,38176.015625,0.0,1626.9228515625,1.0,280.3413391113281,282.886474609375,291.1508178710937,293.5546264648437,293.1499938964844,293.1499938964844,280.6499938964844,37099.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165030717849731,1.0,0.0,0.0,3.5782978534698486,3.5783212184906006,8.543705121155654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.986328125,0.0,1462.9173583984375,1895.4371337890625,0.0,3556.852294921875,0.8900765776634216,1.0,0.0,3.0,1.0,0.0
