time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222840,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.9990000128746032,0.6513169407844543,0.5077399015426636,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396911621094,0.8851516842842102,0.3923547267913818,0.3725866973400116,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.8160251975059509,0.3037678599357605,0.2140220999717712,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.7786782383918762,0.2640135586261749,0.2523050010204315,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.7019269466400146,0.1906717121601104,0.8696032762527466,284.3396911621094,284.95001220703125,299.00665283203125,288.2332458496094,297.96484375,297.191162109375,284.3423767089844,1.0,0.5068790912628174,0.6371623277664185,0.6371623277664185,1.0,1.0,-2.660719633102417,1.1354001760482788,1.5253194570541382,0.5357112884521484,0.8715164661407471,0.8715164661407471,0.0,122.70050811767578,124.0,38176.015625,0.0,1626.9228515625,1.0,280.3413391113281,282.886474609375,291.1508178710937,293.5546264648437,293.1499938964844,293.1499938964844,280.6499938964844,37099.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165030717849731,1.0,0.0,0.0,3.5782978534698486,3.5783212184906006,8.543705121155654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.986328125,0.0,1462.9173583984375,1895.4371337890625,0.0,3556.852294921875,0.8900765776634216,1.0,0.0,3.0,1.0,0.0
12222900,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.9990000128746032,0.6518171429634094,0.5066125988960266,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914855957031,0.8870953917503357,0.3941364884376526,0.3741505742073059,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898376464844,0.8170807957649231,0.3044500946998596,0.2144190818071365,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.7798586487770081,0.2647091746330261,0.252867043018341,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852905273437,0.7027218341827393,0.1909573227167129,0.870455265045166,284.49151611328125,284.95001220703125,299.0249938964844,288.23681640625,297.9768371582031,297.1986999511719,284.50262451171875,1.0,0.5071076154708862,0.6367166042327881,0.6367166042327881,1.0,1.0,-2.663416862487793,1.1363286972045898,1.5270881652832031,0.5359992980957031,0.8699221611022949,0.8699221611022949,0.0,122.45393371582033,124.0,37303.58203125,0.0,1629.6370849609375,1.0,280.5965270996094,283.079345703125,291.13531494140625,293.43365478515625,293.1499938964844,293.1499938964844,280.6499938964844,36961.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054150581359864,1.0,0.0,0.0,3.560631513595581,3.560654878616333,8.459551850137359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.8671875,0.0,1443.012939453125,1895.4371337890625,0.0,3454.00634765625,0.8860891461372375,1.0,0.0,3.0,1.0,0.0
12222960,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.9990000128746032,0.6524753570556641,0.5058175921440125,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.8890140056610107,0.3960804343223572,0.3759270012378692,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.8181418776512146,0.3052869141101837,0.2149640023708343,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.7810491919517517,0.265543669462204,0.2536022961139679,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550231933594,0.703574538230896,0.1913802921772003,0.872079074382782,284.5565490722656,284.95001220703125,299.0433349609375,288.2403564453125,297.98944091796875,297.2074584960937,284.5594177246094,1.0,0.5076997876167297,0.6360024809837341,0.6360024809837341,1.0,1.0,-2.6680827140808105,1.1379793882369995,1.530103325843811,0.5365855097770691,0.8679994344711304,0.8679994344711304,0.0,122.3773956298828,127.0,37224.609375,0.0,1635.9322509765625,1.0,280.6409606933594,283.1449279785156,291.17218017578125,293.511474609375,293.1499938964844,293.1499938964844,280.95001220703125,36833.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999680876731873,1.0,0.0,0.0,3.546193599700928,3.5462167263031006,8.39108622585627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.49462890625,0.0,1426.7762451171875,1895.4371337890625,0.0,3403.28662109375,0.8827458620071411,1.0,0.0,3.0,1.0,0.0
12223020,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9990000128746032,0.6538891196250916,0.5056460499763489,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8922069668769836,0.4002562165260315,0.3797478377819061,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8197534084320068,0.3072228729724884,0.2162399590015411,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.7829449772834778,0.2674637138843536,0.255322515964508,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7049353718757629,0.1924757361412048,0.8765735030174255,284.7823181152344,284.95001220703125,299.0799865722656,288.2474060058594,298.0152587890625,297.22589111328125,284.78533935546875,1.0,0.5097733736038208,0.634574294090271,0.634574294090271,1.0,1.0,-2.681464195251465,1.1431097984313965,1.5383543968200684,0.5387398600578308,0.8675575256347656,0.8675575256347656,0.0,122.79586029052734,130.0,36521.80078125,0.0,1657.0032958984375,1.0,280.940673828125,283.4110412597656,291.1964416503906,293.4888916015625,293.1499938964844,293.1499938964844,281.25,36506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869509100914001,1.0,0.0,0.0,3.526253223419189,3.526276111602783,8.296984788103146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.171875,0.0,1403.4620361328125,1895.4371337890625,0.0,3281.681396484375,0.8780729174613953,1.0,0.0,3.0,1.0,0.0
12223080,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9990000128746032,0.6538891196250916,0.5056460499763489,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8922069668769836,0.4002562165260315,0.3797478377819061,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8197534084320068,0.3072228729724884,0.2162399590015411,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.7829449772834778,0.2674637138843536,0.255322515964508,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7049353718757629,0.1924757361412048,0.8765735030174255,284.7823181152344,284.95001220703125,299.0799865722656,288.2474060058594,298.0152587890625,297.22589111328125,284.78533935546875,1.0,0.5097733736038208,0.634574294090271,0.634574294090271,1.0,1.0,-2.681464195251465,1.1431097984313965,1.5383543968200684,0.5387398600578308,0.8675575256347656,0.8675575256347656,0.0,122.79586029052734,130.0,36521.80078125,0.0,1657.0032958984375,1.0,280.940673828125,283.4110412597656,291.1964416503906,293.4888916015625,293.1499938964844,293.1499938964844,281.25,36506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869509100914001,1.0,0.0,0.0,3.526253223419189,3.526276111602783,8.296984788103146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.171875,0.0,1403.4620361328125,1895.4371337890625,0.0,3281.681396484375,0.8780729174613953,1.0,0.0,3.0,1.0,0.0
12223140,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6553566455841064,0.5069148540496826,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8947970867156982,0.4047693312168121,0.383928120136261,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8209081292152405,0.3094635009765625,0.2177588641643524,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7843949794769287,0.2696690261363983,0.2573519349098205,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.705977201461792,0.1938375532627105,0.8824669718742371,285.0069274902344,284.95001220703125,299.1166687011719,288.25439453125,298.0415344238281,297.2450256347656,285.0097961425781,1.0,0.5128097534179688,0.6331461071968079,0.6331461071968079,1.0,1.0,-2.699354648590088,1.150298833847046,1.549055814743042,0.5420019030570984,0.8701085448265076,0.8701085448265076,0.0,123.81111145019533,133.0,35899.7578125,0.0,1687.5562744140625,1.0,281.2406005859375,283.6736755371094,291.21734619140625,293.471923828125,293.1499938964844,293.1499938964844,281.54998779296875,36149.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768042325973511,1.0,0.0,0.0,3.5196924209594727,3.5197153091430664,8.266139843726705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.6083984375,0.0,1394.0518798828125,1895.4371337890625,0.0,3186.6240234375,0.876348614692688,1.0,0.0,3.0,1.0,0.0
12223200,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6553566455841064,0.5069148540496826,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8947970867156982,0.4047693312168121,0.383928120136261,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8209081292152405,0.3094635009765625,0.2177588641643524,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7843949794769287,0.2696690261363983,0.2573519349098205,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.705977201461792,0.1938375532627105,0.8824669718742371,285.0069274902344,284.95001220703125,299.1166687011719,288.25439453125,298.0415344238281,297.2450256347656,285.0097961425781,1.0,0.5128097534179688,0.6331461071968079,0.6331461071968079,1.0,1.0,-2.699354648590088,1.150298833847046,1.549055814743042,0.5420019030570984,0.8701085448265076,0.8701085448265076,0.0,123.81111145019533,133.0,35899.7578125,0.0,1687.5562744140625,1.0,281.2406005859375,283.6736755371094,291.21734619140625,293.471923828125,293.1499938964844,293.1499938964844,281.54998779296875,36149.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768042325973511,1.0,0.0,0.0,3.5196924209594727,3.5197153091430664,8.266139843726705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.6083984375,0.0,1394.0518798828125,1895.4371337890625,0.0,3186.6240234375,0.876348614692688,1.0,0.0,3.0,1.0,0.0
12223260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9990000128746032,0.6567928791046143,0.5093331933021545,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8968802690505981,0.4095403254032135,0.3883795142173767,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8216821551322937,0.31193408370018,0.2194584161043167,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.785463273525238,0.2720873057842254,0.2596100270748138,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.706720232963562,0.1953850835561752,0.8893337249755859,285.22723388671875,284.95001220703125,299.1533203125,288.2613220214844,298.0668334960937,297.2627258300781,285.2299194335937,1.0,0.516578733921051,0.6312071084976196,0.6312071084976196,1.0,1.0,-2.7206149101257324,1.1586312055587769,1.5619838237762451,0.5456767678260803,0.875569760799408,0.875569760799408,0.0,125.29947662353516,136.0,35321.87109375,0.0,1725.638916015625,1.0,281.54058837890625,283.9300537109375,291.2325134277344,293.4526062011719,293.1499938964844,293.1499938964844,281.8500061035156,35789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682799339294434,1.0,0.0,0.0,3.526700496673584,3.5267233848571777,8.29909026833775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.16015625,0.0,1398.7449951171875,1895.4371337890625,0.0,3106.67529296875,0.8776382207870483,1.0,0.0,3.0,1.0,0.0
12223320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9990000128746032,0.6567928791046143,0.5093331933021545,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8968802690505981,0.4095403254032135,0.3883795142173767,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8216821551322937,0.31193408370018,0.2194584161043167,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.785463273525238,0.2720873057842254,0.2596100270748138,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.706720232963562,0.1953850835561752,0.8893337249755859,285.22723388671875,284.95001220703125,299.1533203125,288.2613220214844,298.0668334960937,297.2627258300781,285.2299194335937,1.0,0.516578733921051,0.6312071084976196,0.6312071084976196,1.0,1.0,-2.7206149101257324,1.1586312055587769,1.5619838237762451,0.5456767678260803,0.875569760799408,0.875569760799408,0.0,125.29947662353516,136.0,35321.87109375,0.0,1725.638916015625,1.0,281.54058837890625,283.9300537109375,291.2325134277344,293.4526062011719,293.1499938964844,293.1499938964844,281.8500061035156,35789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682799339294434,1.0,0.0,0.0,3.526700496673584,3.5267233848571777,8.29909026833775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.16015625,0.0,1398.7449951171875,1895.4371337890625,0.0,3106.67529296875,0.8776382207870483,1.0,0.0,3.0,1.0,0.0
12223380,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9990000128746032,0.6584529876708984,0.5124670267105103,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8987389802932739,0.4146592915058136,0.3931303024291992,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8223175406455994,0.3147128522396087,0.2213561832904815,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7863854169845581,0.2747720777988434,0.2621038258075714,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.7073624134063721,0.1971477568149566,0.8971226215362549,285.4763488769531,284.95001220703125,299.19000244140625,288.2681884765625,298.09259033203125,297.2812194824219,285.47918701171875,1.0,0.5209172368049622,0.6292681694030762,0.6292681694030762,1.0,1.0,-2.744724988937378,1.1682288646697998,1.5764962434768677,0.5499505996704102,0.8845906853675842,0.8845906853675842,0.0,127.11576080322266,139.0,35017.9453125,0.0,1770.068603515625,1.0,281.8407287597656,284.1949768066406,291.24786376953125,293.44500732421875,293.1499938964844,293.1499938964844,282.1499938964844,35405.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861238420009613,1.0,0.0,0.0,3.547981977462769,3.5480051040649414,8.39955191622721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.005859375,0.0,1418.27685546875,1895.4371337890625,0.0,3040.62060546875,0.8820984959602356,1.0,0.0,3.0,1.0,0.0
12223440,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9990000128746032,0.6584529876708984,0.5124670267105103,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8987389802932739,0.4146592915058136,0.3931303024291992,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8223175406455994,0.3147128522396087,0.2213561832904815,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7863854169845581,0.2747720777988434,0.2621038258075714,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.7073624134063721,0.1971477568149566,0.8971226215362549,285.4763488769531,284.95001220703125,299.19000244140625,288.2681884765625,298.09259033203125,297.2812194824219,285.47918701171875,1.0,0.5209172368049622,0.6292681694030762,0.6292681694030762,1.0,1.0,-2.744724988937378,1.1682288646697998,1.5764962434768677,0.5499505996704102,0.8845906853675842,0.8845906853675842,0.0,127.11576080322266,139.0,35017.9453125,0.0,1770.068603515625,1.0,281.8407287597656,284.1949768066406,291.24786376953125,293.44500732421875,293.1499938964844,293.1499938964844,282.1499938964844,35405.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861238420009613,1.0,0.0,0.0,3.547981977462769,3.5480051040649414,8.39955191622721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.005859375,0.0,1418.27685546875,1895.4371337890625,0.0,3040.62060546875,0.8820984959602356,1.0,0.0,3.0,1.0,0.0
12223500,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.9990000128746032,0.659364640712738,0.5142568945884705,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.8995920419692993,0.4173298180103302,0.3955939412117004,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.8225834369659424,0.3161918222904205,0.2223596721887588,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7867998480796814,0.2762010395526886,0.2634240388870239,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.7076559662818909,0.1981014311313629,0.9013206958770752,285.6529541015625,284.95001220703125,299.2083435058594,288.2715759277344,298.1054992675781,297.2904968261719,285.6651306152344,1.0,0.5232634544372559,0.6282986402511597,0.6282986402511597,1.0,1.0,-2.7576732635498047,1.1734251976013184,1.5842480659484863,0.5522664785385132,0.8909811973571777,0.8909811973571777,0.0,128.1283721923828,139.0,34593.8828125,0.0,1794.3917236328125,1.0,282.0960693359375,284.3939819335937,291.2289733886719,293.3480834960937,293.1499938964844,293.1499938964844,282.1499938964844,35204.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559054136276245,1.0,0.0,0.0,3.5636136531829834,3.563636541366577,8.473727461932867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.12451171875,0.0,1433.35302734375,1895.4371337890625,0.0,2990.610107421875,0.885481059551239,1.0,0.0,3.0,1.0,0.0
12223560,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.9990000128746032,0.6604176759719849,0.5159594416618347,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.900615394115448,0.4201130867004394,0.3982188105583191,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8230078816413879,0.31776824593544,0.2234653681516647,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.787375271320343,0.2777177393436432,0.2648606300354004,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7081080079078674,0.1991298049688339,0.9059525728225708,285.7228088378906,284.95001220703125,299.2266540527344,288.27496337890625,298.1186828613281,297.3003845214844,285.7254333496094,1.0,0.5257257223129272,0.6271668672561646,0.6271668672561646,1.0,1.0,-2.7714943885803223,1.1788904666900637,1.5926038026809692,0.5546320080757141,0.8968919515609741,0.8968919515609741,0.0,129.14894104003906,142.0,34740.0390625,0.0,1820.294921875,1.0,282.1409606933594,284.4545288085937,291.26336669921875,293.4435729980469,293.1499938964844,293.1499938964844,282.45001220703125,35041.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560022711753845,1.0,0.0,0.0,3.582946300506592,3.582969665527344,8.565917823943892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.6953125,0.0,1452.800048828125,1895.4371337890625,0.0,2991.517822265625,0.8896380662918091,1.0,0.0,3.0,1.0,0.0
12223620,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.6626356840133667,0.5197403430938721,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9024941921234132,0.4258387982845306,0.4035772085189819,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8237301707267761,0.3210448920726776,0.2257377654314041,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7884156703948975,0.2808767855167389,0.2678311765193939,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.7089372277259827,0.2012937813997268,0.9156516194343568,285.96539306640625,284.95001220703125,299.2633361816406,288.2817077636719,298.1447448730469,297.3196105957031,285.9677734375,1.0,0.5309157967567444,0.6249032616615295,0.6249032616615295,1.0,1.0,-2.8004329204559326,1.1903611421585083,1.6100717782974243,0.5595493316650391,0.912406325340271,0.912406325340271,0.0,131.36312866210938,145.0,34493.0546875,0.0,1875.6468505859373,1.0,282.4413757324219,284.7091064453125,291.27569580078125,293.441162109375,293.1499938964844,293.1499938964844,282.1499938964844,34718.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518568277359009,1.0,0.0,0.0,3.630027055740357,3.630050659179688,8.792513312982919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9072265625,0.0,1501.5218505859375,1895.4371337890625,0.0,2952.6650390625,0.8999390006065369,1.0,0.0,3.0,1.0,0.0
12223680,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.6626356840133667,0.5197403430938721,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9024941921234132,0.4258387982845306,0.4035772085189819,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8237301707267761,0.3210448920726776,0.2257377654314041,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7884156703948975,0.2808767855167389,0.2678311765193939,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.7089372277259827,0.2012937813997268,0.9156516194343568,285.96539306640625,284.95001220703125,299.2633361816406,288.2817077636719,298.1447448730469,297.3196105957031,285.9677734375,1.0,0.5309157967567444,0.6249032616615295,0.6249032616615295,1.0,1.0,-2.8004329204559326,1.1903611421585083,1.6100717782974243,0.5595493316650391,0.912406325340271,0.912406325340271,0.0,131.36312866210938,145.0,34493.0546875,0.0,1875.6468505859373,1.0,282.4413757324219,284.7091064453125,291.27569580078125,293.441162109375,293.1499938964844,293.1499938964844,282.1499938964844,34718.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518568277359009,1.0,0.0,0.0,3.630027055740357,3.630050659179688,8.792513312982919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9072265625,0.0,1501.5218505859375,1895.4371337890625,0.0,2952.6650390625,0.8999390006065369,1.0,0.0,3.0,1.0,0.0
12223740,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.9990000128746032,0.6613212823867798,0.5258115530014038,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.9023413062095642,0.4300082921981811,0.4080901741981506,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8226687908172607,0.322886049747467,0.2274314314126968,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7876940369606018,0.2829504311084747,0.270236998796463,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7081400156021118,0.2026133090257644,0.9233703017234802,285.7635192871094,284.95001220703125,299.29998779296875,288.28839111328125,298.1617126464844,297.3233642578125,285.7620544433594,1.0,0.5362198352813721,0.6226397156715393,0.6226397156715393,1.0,1.0,-2.8273634910583496,1.2008366584777832,1.6265267133712769,0.5639246702194214,0.9216301441192628,0.9216301441192628,0.0,134.23497009277344,148.0,35505.46875,0.0,1931.9857177734373,1.0,282.1577453613281,284.4706115722656,291.37994384765625,293.6875915527344,293.1499938964844,293.1499938964844,281.8500061035156,34825.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753931522369385,1.0,0.0,0.0,3.674683094024658,3.674707174301148,9.01017187970865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.12255859375,0.0,1551.953857421875,1895.4371337890625,0.0,3173.3935546875,0.9099860191345216,1.0,0.0,3.0,1.0,0.0
12223800,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.9990000128746032,0.6613212823867798,0.5258115530014038,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.9023413062095642,0.4300082921981811,0.4080901741981506,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8226687908172607,0.322886049747467,0.2274314314126968,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7876940369606018,0.2829504311084747,0.270236998796463,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7081400156021118,0.2026133090257644,0.9233703017234802,285.7635192871094,284.95001220703125,299.29998779296875,288.28839111328125,298.1617126464844,297.3233642578125,285.7620544433594,1.0,0.5362198352813721,0.6226397156715393,0.6226397156715393,1.0,1.0,-2.8273634910583496,1.2008366584777832,1.6265267133712769,0.5639246702194214,0.9216301441192628,0.9216301441192628,0.0,134.23497009277344,148.0,35505.46875,0.0,1931.9857177734373,1.0,282.1577453613281,284.4706115722656,291.37994384765625,293.6875915527344,293.1499938964844,293.1499938964844,281.8500061035156,34825.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753931522369385,1.0,0.0,0.0,3.674683094024658,3.674707174301148,9.01017187970865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.12255859375,0.0,1551.953857421875,1895.4371337890625,0.0,3173.3935546875,0.9099860191345216,1.0,0.0,3.0,1.0,0.0
12223860,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.9990000128746032,0.6582777500152588,0.5312222838401794,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9005992412567139,0.4316718280315399,0.4099772870540619,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8205456137657166,0.3232021927833557,0.227878913283348,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.7857576012611389,0.2835426330566406,0.2710634171962738,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.706160843372345,0.2028126865625381,0.9254668951034546,285.57196044921875,284.95001220703125,299.3219909667969,288.2923583984375,298.167724609375,297.31866455078125,285.56451416015625,1.0,0.5392342805862427,0.6211313605308533,0.6211313605308533,1.0,1.0,-2.840189218521118,1.2054375410079956,1.634751796722412,0.5655676126480103,0.9248350858688354,0.9248350858688354,0.0,136.4027557373047,148.0,36318.3359375,0.0,1963.0341796875,1.0,281.8847351074219,284.2469787597656,291.4129943847656,293.8291320800781,293.1499938964844,293.1499938964844,281.8500061035156,34973.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916669487953186,1.0,0.0,0.0,3.697436809539795,3.6974611282348633,9.122099982050712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.1201171875,0.0,1578.810791015625,1895.4371337890625,0.0,3325.793212890625,0.9151578545570374,1.0,0.0,3.0,1.0,0.0
12223920,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.9990000128746032,0.6555418968200684,0.5354353785514832,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.8988699913024902,0.4325655400753021,0.4109243154525757,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.8186073303222656,0.3232065141201019,0.227962240576744,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7839384078979492,0.2837499976158142,0.2713690400123596,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7042768001556396,0.2027428746223449,0.9257572293281556,285.5341186523437,284.95001220703125,299.336669921875,288.2950134277344,298.1699523925781,297.3125,285.5324401855469,1.0,0.5411306023597717,0.6201257705688477,0.6201257705688477,1.0,1.0,-2.8472096920013428,1.2077854871749878,1.639424204826355,0.5662635564804077,0.9275227189064026,0.9275227189064026,0.0,137.99281311035156,136.0,36443.02734375,0.0,1982.09716796875,1.0,281.8578491210937,284.2087097167969,291.3831787109375,293.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,35049.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968950510025024,1.0,0.0,0.0,3.710777521133423,3.710801839828491,9.188045169139514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.291015625,0.0,1594.610107421875,1895.4371337890625,0.0,3374.624755859375,0.9182277917861938,1.0,0.0,3.0,1.0,0.0
12223980,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.9990000128746032,0.6482187509536743,0.5345870852470398,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.9006476402282715,0.4341937303543091,0.4126386046409607,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.8187296390533447,0.3226631581783294,0.2277091443538665,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.7845183610916138,0.2837457656860351,0.2715254127979278,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.703989565372467,0.2019839882850647,0.9232218861579896,285.2913818359375,284.95001220703125,299.3733215332031,288.30157470703125,298.1723327636719,297.29266357421875,285.2888488769531,1.0,0.5401512980461121,0.6176118850708008,0.6176118850708008,1.0,1.0,-2.8451151847839355,1.2045605182647705,1.6405547857284546,0.5635200142860413,0.9301002621650696,0.9301002621650696,0.0,137.6455841064453,124.0,37138.625,0.0,1977.0103759765625,1.0,281.5576171875,283.9373474121094,291.3612060546875,293.8016967773437,293.1499938964844,293.1499938964844,281.25,35323.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118260741233826,1.0,0.0,0.0,3.73674750328064,3.736772298812866,9.317100762018526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.03466796875,0.0,1626.659423828125,1895.4371337890625,0.0,3513.542724609375,0.9242359399795532,1.0,0.0,3.0,1.0,0.0
12224040,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.9990000128746032,0.6482187509536743,0.5345870852470398,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.9006476402282715,0.4341937303543091,0.4126386046409607,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.8187296390533447,0.3226631581783294,0.2277091443538665,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.7845183610916138,0.2837457656860351,0.2715254127979278,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.703989565372467,0.2019839882850647,0.9232218861579896,285.2913818359375,284.95001220703125,299.3733215332031,288.30157470703125,298.1723327636719,297.29266357421875,285.2888488769531,1.0,0.5401512980461121,0.6176118850708008,0.6176118850708008,1.0,1.0,-2.8451151847839355,1.2045605182647705,1.6405547857284546,0.5635200142860413,0.9301002621650696,0.9301002621650696,0.0,137.6455841064453,124.0,37138.625,0.0,1977.0103759765625,1.0,281.5576171875,283.9373474121094,291.3612060546875,293.8016967773437,293.1499938964844,293.1499938964844,281.25,35323.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118260741233826,1.0,0.0,0.0,3.73674750328064,3.736772298812866,9.317100762018526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.03466796875,0.0,1626.659423828125,1895.4371337890625,0.0,3513.542724609375,0.9242359399795532,1.0,0.0,3.0,1.0,0.0
12224100,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9990000128746032,0.6451379060745239,0.5306499600410461,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9034042358398438,0.4348125755786896,0.4132556021213531,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8203033804893494,0.3222209215164184,0.2274188697338104,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.7863603830337524,0.2835702896118164,0.2713782787322998,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7051540017127991,0.2014116793870926,0.9207294583320618,285.1256408691406,284.95001220703125,299.39166259765625,288.3048095703125,298.1731262207031,297.2823791503906,285.1152038574219,1.0,0.5380989909172058,0.6163548827171326,0.6163548827171326,1.0,1.0,-2.837610483169556,1.199986219406128,1.6376241445541382,0.5605206489562988,0.9296573400497437,0.9296573400497437,0.0,136.11721801757812,124.0,37841.3671875,0.0,1957.494384765625,1.0,281.29888916015625,283.7333068847656,291.37762451171875,293.9115600585937,293.1499938964844,293.1499938964844,281.25,35480.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197437167167664,1.0,0.0,0.0,3.745836973190308,3.745861768722534,9.36248284233443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.951171875,0.0,1638.4378662109375,1895.4371337890625,0.0,3586.79296875,0.9263483285903932,1.0,0.0,3.0,1.0,0.0
12224160,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.6425560116767883,0.5250104665756226,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9071527123451232,0.4353199005126953,0.4136731028556824,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8225713968276978,0.3216804265975952,0.2269987165927887,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7889383435249329,0.2832986414432525,0.2710702419281006,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7069456577301025,0.2007511854171753,0.9175394773483276,285.0629577636719,284.95001220703125,299.4100036621094,288.3080444335937,298.1737670898437,297.27178955078125,285.060302734375,1.0,0.5351958870887756,0.6153665781021118,0.6153665781021118,1.0,1.0,-2.8266305923461914,1.1940468549728394,1.632583737373352,0.5569097995758057,0.9297336935997008,0.9297336935997008,0.0,133.93800354003906,112.0,37820.01953125,0.0,1929.385009765625,1.0,281.2575378417969,283.67095947265625,291.3450927734375,293.82537841796875,293.1499938964844,293.1499938964844,280.95001220703125,35610.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921896994113922,1.0,0.0,0.0,3.751976728439331,3.7520017623901367,9.393199889018432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97265625,0.0,1646.6177978515625,1895.4371337890625,0.0,3606.654541015625,0.927844226360321,1.0,0.0,3.0,1.0,0.0
12224220,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.6391925811767578,0.5088097453117371,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9184340238571168,0.4361674785614013,0.4143402278423309,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8295412659645081,0.3204572200775146,0.2260465919971466,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7966768741607666,0.2826150953769684,0.270284503698349,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7127166986465454,0.199360579252243,0.9105106592178344,284.83453369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.17559814453125,297.2519836425781,284.8316650390625,1.0,0.5273749232292175,0.6133900284767151,0.6133900284767151,1.0,1.0,-2.797433614730835,1.1788848638534546,1.6185486316680908,0.5479675531387329,0.9263479113578796,0.9263479113578796,0.0,127.8806610107422,115.0,38397.546875,0.0,1854.3548583984373,1.0,280.9573974609375,283.40484619140625,291.339599609375,293.8553161621094,293.1499938964844,293.1499938964844,280.6499938964844,35909.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296591877937316,1.0,0.0,0.0,3.756230592727661,3.756255626678467,9.414511623617728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.17919921875,0.0,1653.8980712890625,1895.4371337890625,0.0,3678.016845703125,0.928993046283722,1.0,0.0,3.0,1.0,0.0
12224280,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.6391925811767578,0.5088097453117371,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9184340238571168,0.4361674785614013,0.4143402278423309,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8295412659645081,0.3204572200775146,0.2260465919971466,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7966768741607666,0.2826150953769684,0.270284503698349,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7127166986465454,0.199360579252243,0.9105106592178344,284.83453369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.17559814453125,297.2519836425781,284.8316650390625,1.0,0.5273749232292175,0.6133900284767151,0.6133900284767151,1.0,1.0,-2.797433614730835,1.1788848638534546,1.6185486316680908,0.5479675531387329,0.9263479113578796,0.9263479113578796,0.0,127.8806610107422,115.0,38397.546875,0.0,1854.3548583984373,1.0,280.9573974609375,283.40484619140625,291.339599609375,293.8553161621094,293.1499938964844,293.1499938964844,280.6499938964844,35909.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296591877937316,1.0,0.0,0.0,3.756230592727661,3.756255626678467,9.414511623617728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.17919921875,0.0,1653.8980712890625,1895.4371337890625,0.0,3678.016845703125,0.928993046283722,1.0,0.0,3.0,1.0,0.0
12224340,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.9990000128746032,0.636680543422699,0.5000011920928955,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.9251585006713868,0.4368323087692261,0.4148997664451599,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.8328953385353088,0.319075345993042,0.2250340580940246,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141357421875,0.8006011247634888,0.2817966043949127,0.2694374620914459,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7150750756263733,0.1979625225067138,0.903757870197296,284.6136474609375,284.95001220703125,299.4833374023437,288.32086181640625,298.1781616210937,297.2332763671875,284.6116027832031,1.0,0.5228822231292725,0.6114134192466736,0.6114134192466736,1.0,1.0,-2.777151584625244,1.1678438186645508,1.6093077659606934,0.5408496260643005,0.9200437068939208,0.9200437068939208,0.0,124.47574615478516,118.0,39027.22265625,0.0,1806.892822265625,1.0,280.6573791503906,283.148681640625,291.33990478515625,293.8905639648437,293.1499938964844,293.1499938964844,280.3500061035156,36217.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361855983734132,1.0,0.0,0.0,3.749004602432251,3.7490296363830566,9.378324534736748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.72705078125,0.0,1647.8033447265625,1895.4371337890625,0.0,3737.705078125,0.9275741577148438,1.0,0.0,3.0,1.0,0.0
12224400,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.9990000128746032,0.636680543422699,0.5000011920928955,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.9251585006713868,0.4368323087692261,0.4148997664451599,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.8328953385353088,0.319075345993042,0.2250340580940246,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141357421875,0.8006011247634888,0.2817966043949127,0.2694374620914459,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7150750756263733,0.1979625225067138,0.903757870197296,284.6136474609375,284.95001220703125,299.4833374023437,288.32086181640625,298.1781616210937,297.2332763671875,284.6116027832031,1.0,0.5228822231292725,0.6114134192466736,0.6114134192466736,1.0,1.0,-2.777151584625244,1.1678438186645508,1.6093077659606934,0.5408496260643005,0.9200437068939208,0.9200437068939208,0.0,124.47574615478516,118.0,39027.22265625,0.0,1806.892822265625,1.0,280.6573791503906,283.148681640625,291.33990478515625,293.8905639648437,293.1499938964844,293.1499938964844,280.3500061035156,36217.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361855983734132,1.0,0.0,0.0,3.749004602432251,3.7490296363830566,9.378324534736748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.72705078125,0.0,1647.8033447265625,1895.4371337890625,0.0,3737.705078125,0.9275741577148438,1.0,0.0,3.0,1.0,0.0
12224460,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.9990000128746032,0.6327068209648132,0.4971701502799988,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.9276490807533264,0.4373771250247955,0.4154066145420074,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.8331676125526428,0.3175919353961944,0.2239948362112045,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.8012738823890686,0.280888170003891,0.2685693204402923,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.7147002816200256,0.1965139508247375,0.8972001671791077,284.40924072265625,284.95001220703125,299.5199890136719,288.3271484375,298.181884765625,297.21533203125,284.4076538085937,1.0,0.5204414129257202,0.6102964878082275,0.6102964878082275,1.0,1.0,-2.764179229736328,1.1608966588974,1.603282451629639,0.5363619923591614,0.9111341834068298,0.9111341834068298,0.0,123.14678192138672,121.0,39796.91015625,0.0,1780.862060546875,1.0,280.3575134277344,282.9100952148437,291.3472900390625,293.9416809082031,293.1499938964844,293.1499938964844,280.04998779296875,36529.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429056644439696,1.0,0.0,0.0,3.730189085006714,3.73021411895752,9.284424322686392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.65771484375,0.0,1628.2762451171875,1895.4371337890625,0.0,3798.83203125,0.9235618114471436,1.0,0.0,3.0,1.0,0.0
12224520,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.9990000128746032,0.6327068209648132,0.4971701502799988,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.9276490807533264,0.4373771250247955,0.4154066145420074,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.8331676125526428,0.3175919353961944,0.2239948362112045,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.8012738823890686,0.280888170003891,0.2685693204402923,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.7147002816200256,0.1965139508247375,0.8972001671791077,284.40924072265625,284.95001220703125,299.5199890136719,288.3271484375,298.181884765625,297.21533203125,284.4076538085937,1.0,0.5204414129257202,0.6102964878082275,0.6102964878082275,1.0,1.0,-2.764179229736328,1.1608966588974,1.603282451629639,0.5363619923591614,0.9111341834068298,0.9111341834068298,0.0,123.14678192138672,121.0,39796.91015625,0.0,1780.862060546875,1.0,280.3575134277344,282.9100952148437,291.3472900390625,293.9416809082031,293.1499938964844,293.1499938964844,280.04998779296875,36529.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429056644439696,1.0,0.0,0.0,3.730189085006714,3.73021411895752,9.284424322686392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.65771484375,0.0,1628.2762451171875,1895.4371337890625,0.0,3798.83203125,0.9235618114471436,1.0,0.0,3.0,1.0,0.0
12224580,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164611816406,0.9990000128746032,0.6270400285720825,0.4983433485031128,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2165832519531,0.9271960854530334,0.4378227293491363,0.4158653914928436,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.8313348293304443,0.3160433769226074,0.2229405492544174,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.7997186779975891,0.2799131572246551,0.2676816284656524,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.71236652135849,0.1949671357870102,0.8904702663421631,284.21661376953125,284.95001220703125,299.5566711425781,288.3334045410156,298.18621826171875,297.1982116699219,284.21539306640625,1.0,0.519433856010437,0.6091795563697815,0.6091795563697815,1.0,1.0,-2.7557148933410645,1.1560266017913818,1.5996882915496826,0.5330020189285278,0.8997521996498108,0.8997521996498108,0.0,123.16878509521484,124.0,40632.73046875,0.0,1768.174560546875,1.0,280.0577087402344,282.6849975585937,291.3580017089844,294.00311279296875,293.1499938964844,293.1499938964844,279.75,36853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505778551101683,1.0,0.0,0.0,3.699377059936523,3.69940185546875,9.131676392826192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.31689453125,0.0,1595.2691650390625,1895.4371337890625,0.0,3868.16650390625,0.9168785214424132,1.0,0.0,3.0,1.0,0.0
12224640,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164611816406,0.9990000128746032,0.6270400285720825,0.4983433485031128,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2165832519531,0.9271960854530334,0.4378227293491363,0.4158653914928436,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.8313348293304443,0.3160433769226074,0.2229405492544174,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.7997186779975891,0.2799131572246551,0.2676816284656524,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.71236652135849,0.1949671357870102,0.8904702663421631,284.21661376953125,284.95001220703125,299.5566711425781,288.3334045410156,298.18621826171875,297.1982116699219,284.21539306640625,1.0,0.519433856010437,0.6091795563697815,0.6091795563697815,1.0,1.0,-2.7557148933410645,1.1560266017913818,1.5996882915496826,0.5330020189285278,0.8997521996498108,0.8997521996498108,0.0,123.16878509521484,124.0,40632.73046875,0.0,1768.174560546875,1.0,280.0577087402344,282.6849975585937,291.3580017089844,294.00311279296875,293.1499938964844,293.1499938964844,279.75,36853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505778551101683,1.0,0.0,0.0,3.699377059936523,3.69940185546875,9.131676392826192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.31689453125,0.0,1595.2691650390625,1895.4371337890625,0.0,3868.16650390625,0.9168785214424132,1.0,0.0,3.0,1.0,0.0
