time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224700,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0758361816406,0.9990000128746032,0.6236074566841125,0.4999881982803345,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07672119140625,0.9262180924415588,0.4380197823047638,0.4161097407341003,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.8298938274383545,0.3152606189250946,0.2224315553903579,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791931152344,0.7983758449554443,0.2794120013713836,0.267252504825592,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.710650622844696,0.1941564828157425,0.8870510458946228,284.0770263671875,284.95001220703125,299.57501220703125,288.3365173339844,298.1886901855469,297.190185546875,284.0679931640625,1.0,0.5193222761154175,0.6086211204528809,0.6086211204528809,1.0,1.0,-2.752747297286988,1.1541656255722046,1.5985815525054932,0.5316311717033386,0.8925873041152954,0.8925873041152954,0.0,123.54029846191406,124.0,41444.99609375,0.0,1765.4501953125,1.0,279.8001708984375,282.5098571777344,291.3872985839844,294.13311767578125,293.1499938964844,293.1499938964844,279.75,37036.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956968367099762,1.0,0.0,0.0,3.679398775100708,3.679423093795776,9.033311698658508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.36328125,0.0,1573.9425048828125,1895.4371337890625,0.0,3925.515869140625,0.9124977588653564,1.0,0.0,3.0,1.0,0.0
12224760,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320129394531,0.9990000128746032,0.6197285652160645,0.5023878812789917,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.9246166944503784,0.438153862953186,0.4162535965442657,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.8280057311058044,0.3144302070140838,0.2218662202358245,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323791503906,0.7965636253356934,0.2788682878017425,0.2667626738548279,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0327453613281,0.7084513902664185,0.1932892799377441,0.8833434581756592,284.0321350097656,284.95001220703125,299.59332275390625,288.339599609375,298.19091796875,297.1818542480469,284.0312805175781,1.0,0.5193984508514404,0.6079204678535461,0.6079204678535461,1.0,1.0,-2.7500791549682617,1.1523146629333496,1.5977646112442017,0.5301950573921204,0.8859700560569763,0.8859700560569763,0.0,124.14860534667967,112.0,41454.62890625,0.0,1764.2916259765625,1.0,279.7579040527344,282.4698181152344,291.36688232421875,294.0635681152344,293.1499938964844,293.1499938964844,280.04998779296875,37198.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587721824645996,1.0,0.0,0.0,3.655695676803589,3.655719757080078,8.917299396671297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.11572265625,0.0,1548.4962158203125,1895.4371337890625,0.0,3941.633544921875,0.9073510766029358,1.0,0.0,3.0,1.0,0.0
12224820,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.9990000128746032,0.615382730960846,0.494268387556076,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.9314146041870116,0.4398380815982818,0.4172999858856201,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.831466019153595,0.3140447735786438,0.2212297469377517,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.800496518611908,0.2787527441978454,0.2662467062473297,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.7107188105583191,0.1922656148672104,0.8771499991416931,284.2136535644531,284.95001220703125,299.6300048828125,288.345703125,298.2030639648437,297.17926025390625,284.2151794433594,1.0,0.5147526860237122,0.6065192222595215,0.6065192222595215,1.0,1.0,-2.732765913009644,1.1430855989456177,1.5896804332733154,0.5247092247009277,0.8776132464408875,0.8776132464408875,0.0,121.1216049194336,115.0,40201.55859375,0.0,1724.2808837890625,1.0,280.04205322265625,282.6987609863281,291.2840881347656,293.8383483886719,293.1499938964844,293.1499938964844,280.3500061035156,37154.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421465396881104,1.0,0.0,0.0,3.6118295192718506,3.6118533611297607,8.704579386176192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.82666015625,0.0,1499.660888671875,1895.4371337890625,0.0,3791.94482421875,0.897570013999939,1.0,0.0,3.0,1.0,0.0
12224880,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.9990000128746032,0.615382730960846,0.494268387556076,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.9314146041870116,0.4398380815982818,0.4172999858856201,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.831466019153595,0.3140447735786438,0.2212297469377517,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.800496518611908,0.2787527441978454,0.2662467062473297,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.7107188105583191,0.1922656148672104,0.8771499991416931,284.2136535644531,284.95001220703125,299.6300048828125,288.345703125,298.2030639648437,297.17926025390625,284.2151794433594,1.0,0.5147526860237122,0.6065192222595215,0.6065192222595215,1.0,1.0,-2.732765913009644,1.1430855989456177,1.5896804332733154,0.5247092247009277,0.8776132464408875,0.8776132464408875,0.0,121.1216049194336,115.0,40201.55859375,0.0,1724.2808837890625,1.0,280.04205322265625,282.6987609863281,291.2840881347656,293.8383483886719,293.1499938964844,293.1499938964844,280.3500061035156,37154.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421465396881104,1.0,0.0,0.0,3.6118295192718506,3.6118533611297607,8.704579386176192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.82666015625,0.0,1499.660888671875,1895.4371337890625,0.0,3791.94482421875,0.897570013999939,1.0,0.0,3.0,1.0,0.0
12224940,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41802978515625,0.9990000128746032,0.6153135299682617,0.4875500798225403,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.93851500749588,0.4428476095199585,0.4197884500026703,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.8354488611221313,0.3149155974388122,0.2215940207242965,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172058105469,0.8048588633537292,0.2796818614006042,0.266829639673233,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.7135936617851257,0.1922679394483566,0.8757047653198242,284.4177551269531,284.95001220703125,299.6666564941406,288.35174560546875,298.2232971191406,297.1900329589844,284.42010498046875,1.0,0.5128985643386841,0.605117917060852,0.605117917060852,1.0,1.0,-2.7270641326904297,1.139181137084961,1.5878829956054688,0.521760106086731,0.8721511960029602,0.8721511960029602,0.0,118.94719696044922,118.0,39067.22265625,0.0,1705.74951171875,1.0,280.3412780761719,282.9488830566406,291.274658203125,293.7364196777344,293.1499938964844,293.1499938964844,280.6499938964844,36972.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232327938079834,1.0,0.0,0.0,3.5746560096740723,3.574679613113404,8.526324108970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.71435546875,0.0,1458.0755615234375,1895.4371337890625,0.0,3618.96240234375,0.8891729712486267,1.0,0.0,3.0,1.0,0.0
12225000,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41802978515625,0.9990000128746032,0.6153135299682617,0.4875500798225403,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.93851500749588,0.4428476095199585,0.4197884500026703,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.8354488611221313,0.3149155974388122,0.2215940207242965,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172058105469,0.8048588633537292,0.2796818614006042,0.266829639673233,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.7135936617851257,0.1922679394483566,0.8757047653198242,284.4177551269531,284.95001220703125,299.6666564941406,288.35174560546875,298.2232971191406,297.1900329589844,284.42010498046875,1.0,0.5128985643386841,0.605117917060852,0.605117917060852,1.0,1.0,-2.7270641326904297,1.139181137084961,1.5878829956054688,0.521760106086731,0.8721511960029602,0.8721511960029602,0.0,118.94719696044922,118.0,39067.22265625,0.0,1705.74951171875,1.0,280.3412780761719,282.9488830566406,291.274658203125,293.7364196777344,293.1499938964844,293.1499938964844,280.6499938964844,36972.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232327938079834,1.0,0.0,0.0,3.5746560096740723,3.574679613113404,8.526324108970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.71435546875,0.0,1458.0755615234375,1895.4371337890625,0.0,3618.96240234375,0.8891729712486267,1.0,0.0,3.0,1.0,0.0
12225060,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089172363281,0.9990000128746032,0.6160410642623901,0.4846386611461639,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.9425153732299804,0.445357471704483,0.4219546020030975,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.8377060294151306,0.3159407079219818,0.2221772968769073,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8073216080665588,0.2807003557682037,0.2676320374011993,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.7153060436248779,0.1926939785480499,0.8768582940101624,284.608154296875,284.95001220703125,299.69158935546875,288.3558349609375,298.23944091796875,297.2010498046875,284.6144714355469,1.0,0.5127497315406799,0.6042377352714539,0.6042377352714539,1.0,1.0,-2.7292139530181885,1.1393131017684937,1.5899009704589844,0.5213578939437866,0.8707433938980103,0.8707433938980103,0.0,118.18223571777344,118.0,38263.7109375,0.0,1705.368408203125,1.0,280.6217956542969,283.1820983886719,291.26611328125,293.6419982910156,293.1499938964844,293.1499938964844,280.6499938964844,36766.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098402261734008,1.0,0.0,0.0,3.555180072784424,3.5552031993865967,8.433667630924901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.2880859375,0.0,1435.798095703125,1895.4371337890625,0.0,3495.12109375,0.8847185373306274,1.0,0.0,3.0,1.0,0.0
12225120,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.9990000128746032,0.6164541840553284,0.4835578501224518,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.944296419620514,0.4466115534305572,0.4231188595294952,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8387337327003479,0.3164941668510437,0.2225492149591446,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.8084230422973633,0.2812483608722687,0.268125057220459,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.7161147594451904,0.1929763555526733,0.877953827381134,284.6385803222656,284.95001220703125,299.7033386230469,288.3577575683594,298.24737548828125,297.2067565917969,284.6413879394531,1.0,0.5129539966583252,0.6038235425949097,0.6038235425949097,1.0,1.0,-2.73166823387146,1.1400326490402222,1.5916357040405271,0.5215011239051819,0.8697648644447327,0.8697648644447327,0.0,117.95840454101562,121.0,38254.69921875,0.0,1707.9508056640625,1.0,280.6409606933594,283.2131652832031,291.29412841796875,293.6956481933594,293.1499938964844,293.1499938964844,280.95001220703125,36696.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075028896331788,1.0,0.0,0.0,3.5476529598236084,3.547676086425781,8.397993838116236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.88232421875,0.0,1427.32275390625,1895.4371337890625,0.0,3473.4150390625,0.8829699158668518,1.0,0.0,3.0,1.0,0.0
12225180,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.6180078387260437,0.4817750155925751,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.948822021484375,0.4508580863475799,0.4269822239875793,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8412761688232422,0.3185140490531921,0.2238692492246627,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8111525177955627,0.2832280695438385,0.2698812782764435,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7181759476661682,0.194129467010498,0.8825798630714417,284.86102294921875,284.95001220703125,299.739990234375,288.3636779785156,298.27313232421875,297.2259521484375,284.86376953125,1.0,0.5145121216773987,0.6025291085243225,0.6025291085243225,1.0,1.0,-2.7434186935424805,1.144129753112793,1.599288821220398,0.5228776931762695,0.8703577518463135,0.8703577518463135,0.0,117.86479949951172,124.0,37543.40234375,0.0,1724.936279296875,1.0,280.9407958984375,283.4759521484375,291.31719970703125,293.6735534667969,293.1499938964844,293.1499938964844,281.25,36370.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954833149909973,1.0,0.0,0.0,3.5328609943389893,3.532883882522583,8.328108833666192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.794921875,0.0,1409.3896484375,1895.4371337890625,0.0,3361.447021484375,0.8794408440589905,1.0,0.0,3.0,1.0,0.0
12225240,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.6180078387260437,0.4817750155925751,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.948822021484375,0.4508580863475799,0.4269822239875793,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8412761688232422,0.3185140490531921,0.2238692492246627,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8111525177955627,0.2832280695438385,0.2698812782764435,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7181759476661682,0.194129467010498,0.8825798630714417,284.86102294921875,284.95001220703125,299.739990234375,288.3636779785156,298.27313232421875,297.2259521484375,284.86376953125,1.0,0.5145121216773987,0.6025291085243225,0.6025291085243225,1.0,1.0,-2.7434186935424805,1.144129753112793,1.599288821220398,0.5228776931762695,0.8703577518463135,0.8703577518463135,0.0,117.86479949951172,124.0,37543.40234375,0.0,1724.936279296875,1.0,280.9407958984375,283.4759521484375,291.31719970703125,293.6735534667969,293.1499938964844,293.1499938964844,281.25,36370.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954833149909973,1.0,0.0,0.0,3.5328609943389893,3.532883882522583,8.328108833666192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.794921875,0.0,1409.3896484375,1895.4371337890625,0.0,3361.447021484375,0.8794408440589905,1.0,0.0,3.0,1.0,0.0
12225300,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6187877058982849,0.4816951751708984,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9505457282066344,0.4530939161777496,0.4290159344673157,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8421883583068848,0.3196253180503845,0.2246007770299911,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8121501207351685,0.2843159437179565,0.2708575427532196,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7189468741416931,0.1948065757751464,0.8854140639305115,285.0166320800781,284.95001220703125,299.7583312988281,288.3666076660156,298.2861022949219,297.2356262207031,285.0275573730469,1.0,0.515735387802124,0.6018818616867065,0.6018818616867065,1.0,1.0,-2.751222848892212,1.147047758102417,1.604175090789795,0.5240132212638855,0.8723018765449524,0.8723018765449524,0.0,118.12085723876952,124.0,36877.69921875,0.0,1737.7781982421875,1.0,281.1954040527344,283.6705627441406,291.3013000488281,293.5676574707031,293.1499938964844,293.1499938964844,281.25,36182.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880628347396851,1.0,0.0,0.0,3.5301320552825928,3.5301549434661865,8.315247441714746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.7734375,0.0,1405.1776123046875,1895.4371337890625,0.0,3292.086669921875,0.8787356019020081,1.0,0.0,3.0,1.0,0.0
12225360,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9990000128746032,0.6196210384368896,0.4818859100341797,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.952184557914734,0.4554412364959717,0.4312093257904053,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8430724740028381,0.3208388090133667,0.225435197353363,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8131057620048523,0.2854926586151123,0.2719516158103943,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7197048664093018,0.1955624520778656,0.8887160420417786,285.0816650390625,284.95001220703125,299.77667236328125,288.3695373535156,298.2992248535156,297.245849609375,285.0843505859375,1.0,0.5172155499458313,0.600985586643219,0.600985586643219,1.0,1.0,-2.760371446609497,1.1503382921218872,1.61003315448761,0.5252187848091125,0.8738816976547241,0.8738816976547241,0.0,118.50342559814452,142.0,36908.765625,0.0,1753.3026123046875,1.0,281.2406616210937,283.7343444824219,291.33502197265625,293.65283203125,293.1499938964844,293.1499938964844,281.54998779296875,36020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858737349510193,1.0,0.0,0.0,3.5311708450317383,3.531193733215332,8.320142796947039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.25732421875,0.0,1405.0921630859375,1895.4371337890625,0.0,3271.5986328125,0.8788058757781982,1.0,0.0,3.0,1.0,0.0
12225420,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.9990000128746032,0.6199387907981873,0.4960000813007355,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.9458997249603271,0.4604745209217071,0.4359675347805023,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8376829028129578,0.3235621750354767,0.2273658365011215,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8078882694244385,0.2881089448928833,0.2744796872138977,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7151501178741455,0.1972763985395431,0.89681476354599,285.3414611816406,284.95001220703125,299.8133239746094,288.3753356933594,298.3260803222656,297.2662658691406,285.3453063964844,1.0,0.5262174606323242,0.5991930365562439,0.5991930365562439,1.0,1.0,-2.7981157302856445,1.1657294034957886,1.632386326789856,0.5318213701248169,0.8811469674110413,0.8811469674110413,0.0,123.95191192626952,160.0,36711.25390625,0.0,1836.7882080078125,1.0,281.54071044921875,284.010986328125,291.35333251953125,293.65020751953125,293.1499938964844,293.1499938964844,281.8500061035156,35627.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784891366958618,1.0,0.0,0.0,3.544000625610352,3.5440235137939453,8.380711165045795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.474609375,0.0,1415.69677734375,1895.4371337890625,0.0,3202.419677734375,0.881377637386322,1.0,0.0,3.0,1.0,0.0
12225480,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.9990000128746032,0.6199387907981873,0.4960000813007355,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.9458997249603271,0.4604745209217071,0.4359675347805023,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8376829028129578,0.3235621750354767,0.2273658365011215,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8078882694244385,0.2881089448928833,0.2744796872138977,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7151501178741455,0.1972763985395431,0.89681476354599,285.3414611816406,284.95001220703125,299.8133239746094,288.3753356933594,298.3260803222656,297.2662658691406,285.3453063964844,1.0,0.5262174606323242,0.5991930365562439,0.5991930365562439,1.0,1.0,-2.7981157302856445,1.1657294034957886,1.632386326789856,0.5318213701248169,0.8811469674110413,0.8811469674110413,0.0,123.95191192626952,160.0,36711.25390625,0.0,1836.7882080078125,1.0,281.54071044921875,284.010986328125,291.35333251953125,293.65020751953125,293.1499938964844,293.1499938964844,281.8500061035156,35627.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784891366958618,1.0,0.0,0.0,3.544000625610352,3.5440235137939453,8.380711165045795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.474609375,0.0,1415.69677734375,1895.4371337890625,0.0,3202.419677734375,0.881377637386322,1.0,0.0,3.0,1.0,0.0
12225540,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.6169633269309998,0.520358145236969,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.9330321550369264,0.4659501016139984,0.4412930607795715,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8278583288192749,0.3266632556915283,0.2296706587076187,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.7977165579795837,0.291061520576477,0.2774717807769775,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7061446309089661,0.1991631537675857,0.9064812064170836,285.6127319335937,284.95001220703125,299.8500061035156,288.3810729980469,298.35321044921875,297.286376953125,285.6166076660156,1.0,0.5393852591514587,0.597400426864624,0.597400426864624,1.0,1.0,-2.851761102676392,1.1882374286651611,1.6635236740112305,0.5421541333198547,0.8921397924423218,0.8921397924423218,0.0,133.266845703125,163.0,36713.02734375,0.0,1966.6422119140625,1.0,281.8409423828125,284.2920837402344,291.3754577636719,293.6683044433594,293.1499938964844,293.1499938964844,282.1499938964844,35225.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744851350784302,1.0,0.0,0.0,3.571949481964112,3.571972608566284,8.513417242284049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.89794921875,0.0,1442.3836669921875,1895.4371337890625,0.0,3164.87841796875,0.8873205184936523,1.0,0.0,3.0,1.0,0.0
12225600,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.6169633269309998,0.520358145236969,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.9330321550369264,0.4659501016139984,0.4412930607795715,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8278583288192749,0.3266632556915283,0.2296706587076187,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.7977165579795837,0.291061520576477,0.2774717807769775,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7061446309089661,0.1991631537675857,0.9064812064170836,285.6127319335937,284.95001220703125,299.8500061035156,288.3810729980469,298.35321044921875,297.286376953125,285.6166076660156,1.0,0.5393852591514587,0.597400426864624,0.597400426864624,1.0,1.0,-2.851761102676392,1.1882374286651611,1.6635236740112305,0.5421541333198547,0.8921397924423218,0.8921397924423218,0.0,133.266845703125,163.0,36713.02734375,0.0,1966.6422119140625,1.0,281.8409423828125,284.2920837402344,291.3754577636719,293.6683044433594,293.1499938964844,293.1499938964844,282.1499938964844,35225.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744851350784302,1.0,0.0,0.0,3.571949481964112,3.571972608566284,8.513417242284049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.89794921875,0.0,1442.3836669921875,1895.4371337890625,0.0,3164.87841796875,0.8873205184936523,1.0,0.0,3.0,1.0,0.0
12225660,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.9990000128746032,0.6096340417861938,0.5436489582061768,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.920534074306488,0.4695536196231842,0.4453373253345489,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.818085789680481,0.3278511762619018,0.2309914976358413,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.7873530983924866,0.2919894754886627,0.2790517210960388,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.6957578063011169,0.1987092941999435,0.9082176089286804,285.8649597167969,284.95001220703125,299.8866577148437,288.3873291015625,298.36651611328125,297.28533935546875,285.86737060546875,1.0,0.5495271682739258,0.5947242975234985,0.5947242975234985,1.0,1.0,-2.8902151584625244,1.2027873992919922,1.687427639961243,0.5483698844909668,0.9064143300056458,0.9064143300056458,0.0,142.0722198486328,166.0,36537.74609375,0.0,2072.984375,1.0,282.1412658691406,284.5543518066406,291.3919982910156,293.6811218261719,293.1499938964844,293.1499938964844,281.8500061035156,34864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872735857963562,1.0,0.0,0.0,3.613597631454468,3.613621234893799,8.713103625268559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.67529296875,0.0,1484.6368408203125,1895.4371337890625,0.0,3148.47314453125,0.8963668346405029,1.0,0.0,3.0,1.0,0.0
12225720,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.9990000128746032,0.6096340417861938,0.5436489582061768,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.920534074306488,0.4695536196231842,0.4453373253345489,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.818085789680481,0.3278511762619018,0.2309914976358413,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.7873530983924866,0.2919894754886627,0.2790517210960388,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.6957578063011169,0.1987092941999435,0.9082176089286804,285.8649597167969,284.95001220703125,299.8866577148437,288.3873291015625,298.36651611328125,297.28533935546875,285.86737060546875,1.0,0.5495271682739258,0.5947242975234985,0.5947242975234985,1.0,1.0,-2.8902151584625244,1.2027873992919922,1.687427639961243,0.5483698844909668,0.9064143300056458,0.9064143300056458,0.0,142.0722198486328,166.0,36537.74609375,0.0,2072.984375,1.0,282.1412658691406,284.5543518066406,291.3919982910156,293.6811218261719,293.1499938964844,293.1499938964844,281.8500061035156,34864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872735857963562,1.0,0.0,0.0,3.613597631454468,3.613621234893799,8.713103625268559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.67529296875,0.0,1484.6368408203125,1895.4371337890625,0.0,3148.47314453125,0.8963668346405029,1.0,0.0,3.0,1.0,0.0
12225780,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.9865803122520448,0.6013711094856262,0.5432064533233643,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9052159786224364,0.4721626341342926,0.4486168622970581,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.8052935600280762,0.3283670842647552,0.2318940013647079,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.7745392918586731,0.2925181686878204,0.2801868915557861,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.6827886700630188,0.1979769617319107,0.9076305031776428,285.6493225097656,284.95001220703125,299.92333984375,288.3946533203125,298.374755859375,297.2771911621094,285.64776611328125,1.0,0.5563645362854004,0.592048168182373,0.592048168182373,1.0,1.0,-2.897016286849976,1.2026352882385254,1.6943811178207395,0.5488821268081665,0.9140700101852416,0.9140700101852416,0.0,152.0760498046875,169.0,37370.140625,0.0,2132.599609375,1.0,281.8579406738281,284.3056030273437,291.4858093261719,293.9140930175781,293.1499938964844,293.1499938964844,281.54998779296875,34968.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962542414665222,1.0,0.0,0.0,3.653100490570069,3.6531243324279785,8.904643209461938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.75537109375,0.0,1528.8931884765625,1895.4371337890625,0.0,3368.6435546875,0.9052435159683228,1.0,0.0,3.0,1.0,0.0
12225840,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.9865803122520448,0.6013711094856262,0.5432064533233643,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9052159786224364,0.4721626341342926,0.4486168622970581,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.8052935600280762,0.3283670842647552,0.2318940013647079,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.7745392918586731,0.2925181686878204,0.2801868915557861,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.6827886700630188,0.1979769617319107,0.9076305031776428,285.6493225097656,284.95001220703125,299.92333984375,288.3946533203125,298.374755859375,297.2771911621094,285.64776611328125,1.0,0.5563645362854004,0.592048168182373,0.592048168182373,1.0,1.0,-2.897016286849976,1.2026352882385254,1.6943811178207395,0.5488821268081665,0.9140700101852416,0.9140700101852416,0.0,152.0760498046875,169.0,37370.140625,0.0,2132.599609375,1.0,281.8579406738281,284.3056030273437,291.4858093261719,293.9140930175781,293.1499938964844,293.1499938964844,281.54998779296875,34968.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962542414665222,1.0,0.0,0.0,3.653100490570069,3.6531243324279785,8.904643209461938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.75537109375,0.0,1528.8931884765625,1895.4371337890625,0.0,3368.6435546875,0.9052435159683228,1.0,0.0,3.0,1.0,0.0
12225900,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.9777620434761048,0.5979009866714478,0.5402257442474365,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8980520367622375,0.4728586673736572,0.4496807157993316,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.798450231552124,0.3281190097332001,0.2319995760917663,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.7681477069854736,0.2923828661441803,0.2804019749164581,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.6762637495994568,0.1973179280757904,0.9061095714569092,285.46875,284.95001220703125,299.9416809082031,288.39874267578125,298.3756408691406,297.2688293457031,285.4571228027344,1.0,0.5585196018218994,0.5907101035118103,0.5907101035118103,1.0,1.0,-2.891666412353516,1.198986530303955,1.692679762840271,0.5446144938468933,0.9157825708389282,0.9157825708389282,0.0,156.84681701660156,169.0,37949.65234375,0.0,2148.26025390625,1.0,281.6009216308594,284.09490966796875,291.513916015625,294.0513610839844,293.1499938964844,293.1499938964844,281.54998779296875,35095.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091305136680604,1.0,0.0,0.0,3.669640302658081,3.6696643829345694,8.985459771793103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.771484375,0.0,1548.328857421875,1895.4371337890625,0.0,3488.532470703125,0.9089947938919068,1.0,0.0,3.0,1.0,0.0
12225960,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.9697579741477966,0.5944808721542358,0.5372387170791626,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8921750783920288,0.4732797741889953,0.4503268301486969,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7926549315452576,0.3276382386684418,0.2318430095911026,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.7628365159034729,0.2920494079589844,0.2803230881690979,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.6707159280776978,0.1965169757604599,0.9035629034042358,285.3969421386719,284.95001220703125,299.9599914550781,288.403076171875,298.3757019042969,297.25836181640625,285.3941345214844,1.0,0.5601704716682434,0.5895947217941284,0.5895947217941284,1.0,1.0,-2.885511636734009,1.1949548721313477,1.6905567646026611,0.5419292449951172,0.9179866909980774,0.9179866909980774,0.0,160.90528869628906,172.0,37952.78125,0.0,2157.804931640625,1.0,281.55810546875,284.0257263183594,291.4779052734375,293.96875,293.1499938964844,293.1499938964844,281.25,35211.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914911150932312,1.0,0.0,0.0,3.683269739151001,3.683294057846069,9.052329801306768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.29052734375,0.0,1564.5462646484375,1895.4371337890625,0.0,3542.123291015625,0.9121626019477844,1.0,0.0,3.0,1.0,0.0
12226020,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9553159475326538,0.5876464247703552,0.5314605832099915,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8827068209648132,0.4736762642860412,0.4511319100856781,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.783034086227417,0.326313316822052,0.2312218695878982,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.754157304763794,0.2910377085208893,0.2797705829143524,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.6614091396331787,0.194671019911766,0.897049605846405,285.14227294921875,284.95001220703125,299.9966735839844,288.4125061035156,298.3746643066406,297.2357177734375,285.1394958496094,1.0,0.5622724294662476,0.5873639583587646,0.5873639583587646,1.0,1.0,-2.8702993392944336,1.185605525970459,1.6846938133239746,0.5358855724334717,0.9184777140617372,0.9184777140617372,0.0,167.58946228027344,175.0,38488.234375,0.0,2164.805419921875,1.0,281.25787353515625,283.7469787597656,291.4547424316406,293.980224609375,293.1499938964844,293.1499938964844,280.95001220703125,35508.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926086127758026,1.0,0.0,0.0,3.7024431228637695,3.702467441558838,9.146818342742336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.3046875,0.0,1588.5675048828125,1895.4371337890625,0.0,3645.215087890625,0.91665780544281,1.0,0.0,3.0,1.0,0.0
12226080,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9553159475326538,0.5876464247703552,0.5314605832099915,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8827068209648132,0.4736762642860412,0.4511319100856781,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.783034086227417,0.326313316822052,0.2312218695878982,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.754157304763794,0.2910377085208893,0.2797705829143524,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.6614091396331787,0.194671019911766,0.897049605846405,285.14227294921875,284.95001220703125,299.9966735839844,288.4125061035156,298.3746643066406,297.2357177734375,285.1394958496094,1.0,0.5622724294662476,0.5873639583587646,0.5873639583587646,1.0,1.0,-2.8702993392944336,1.185605525970459,1.6846938133239746,0.5358855724334717,0.9184777140617372,0.9184777140617372,0.0,167.58946228027344,175.0,38488.234375,0.0,2164.805419921875,1.0,281.25787353515625,283.7469787597656,291.4547424316406,293.980224609375,293.1499938964844,293.1499938964844,280.95001220703125,35508.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926086127758026,1.0,0.0,0.0,3.7024431228637695,3.702467441558838,9.146818342742336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.3046875,0.0,1588.5675048828125,1895.4371337890625,0.0,3645.215087890625,0.91665780544281,1.0,0.0,3.0,1.0,0.0
12226140,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9423255324363708,0.5807878971099854,0.5255852341651917,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8752142786979675,0.4737415909767151,0.4514908492565155,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7751525044441223,0.324744701385498,0.2303363978862762,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7471320629119873,0.2897575199604034,0.278851717710495,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6536587476730347,0.1926289349794387,0.8892015814781189,284.9125671386719,284.95001220703125,300.0333251953125,288.4229736328125,298.37335205078125,297.21307373046875,284.91015625,1.0,0.5632385611534119,0.5851331949234009,0.5851331949234009,1.0,1.0,-2.85206937789917,1.1748872995376587,1.6771821975708008,0.5291058421134949,0.9160823225975036,0.9160823225975036,0.0,172.94834899902344,178.0,39131.44140625,0.0,2160.14208984375,1.0,280.9577941894531,283.4825744628906,291.44677734375,294.0056457519531,293.1499938964844,293.1499938964844,280.6499938964844,35813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933347761631012,1.0,0.0,0.0,3.710186958312988,3.710211515426636,9.185121143673314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1552734375,0.0,1599.74462890625,1895.4371337890625,0.0,3711.78857421875,0.9185993075370787,1.0,0.0,3.0,1.0,0.0
12226200,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9423255324363708,0.5807878971099854,0.5255852341651917,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8752142786979675,0.4737415909767151,0.4514908492565155,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7751525044441223,0.324744701385498,0.2303363978862762,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7471320629119873,0.2897575199604034,0.278851717710495,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6536587476730347,0.1926289349794387,0.8892015814781189,284.9125671386719,284.95001220703125,300.0333251953125,288.4229736328125,298.37335205078125,297.21307373046875,284.91015625,1.0,0.5632385611534119,0.5851331949234009,0.5851331949234009,1.0,1.0,-2.85206937789917,1.1748872995376587,1.6771821975708008,0.5291058421134949,0.9160823225975036,0.9160823225975036,0.0,172.94834899902344,178.0,39131.44140625,0.0,2160.14208984375,1.0,280.9577941894531,283.4825744628906,291.44677734375,294.0056457519531,293.1499938964844,293.1499938964844,280.6499938964844,35813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933347761631012,1.0,0.0,0.0,3.710186958312988,3.710211515426636,9.185121143673314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1552734375,0.0,1599.74462890625,1895.4371337890625,0.0,3711.78857421875,0.9185993075370787,1.0,0.0,3.0,1.0,0.0
12226260,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.9334272146224976,0.575552761554718,0.5211595296859741,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8705422282218933,0.4736649692058563,0.4516493082046509,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.7701016068458557,0.3234870135784149,0.2296134084463119,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.7426409125328064,0.2886937260627746,0.2780535519123077,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.6485960483551025,0.1910220831632614,0.8828859925270081,284.71209716796875,284.95001220703125,300.0611877441406,288.4316101074219,298.3734741210937,297.19677734375,284.7076721191406,1.0,0.5635087490081787,0.5841246247291565,0.5841246247291565,1.0,1.0,-2.8375232219696045,1.1671764850616455,1.6703466176986694,0.5245357155799866,0.9119211435317992,0.9119211435317992,0.0,176.3559112548828,178.0,39826.39453125,0.0,2152.208251953125,1.0,280.6689147949219,283.2438049316406,291.4666442871094,294.0860900878906,293.1499938964844,293.1499938964844,280.6499938964844,36068.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400724768638612,1.0,0.0,0.0,3.708248853683472,3.708273649215698,9.175527679872176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.658203125,0.0,1599.4619140625,1895.4371337890625,0.0,3773.103759765625,0.9183220863342284,1.0,0.0,3.0,1.0,0.0
12226320,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.9306715130805968,0.5739595890045166,0.5197129845619202,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.8691349029541016,0.4736539125442505,0.4516522884368896,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.7685713171958923,0.3231070041656494,0.2293612360954284,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.7412807941436768,0.2883639335632324,0.2777698040008545,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.647060215473175,0.190518781542778,0.880789577960968,284.6943054199219,284.95001220703125,300.07000732421875,288.4344482421875,298.3737487792969,297.1920471191406,284.6920471191406,1.0,0.5635262727737427,0.5838060975074768,0.5838060975074768,1.0,1.0,-2.8326237201690674,1.1646162271499634,1.6680076122283936,0.5230230689048767,0.9108909368515016,0.9108909368515016,0.0,177.37338256835938,181.0,39789.59765625,0.0,2148.915771484375,1.0,280.6577453613281,283.2271423339844,291.4530944824219,294.0498962402344,293.1499938964844,293.1499938964844,280.3500061035156,36123.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397279620170592,1.0,0.0,0.0,3.70646905899048,3.706493616104126,9.166722065856449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2236328125,0.0,1597.843505859375,1895.4371337890625,0.0,3769.970703125,0.9179736971855164,1.0,0.0,3.0,1.0,0.0
12226380,296.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.919994294643402,0.567070722579956,0.5137800574302673,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8638717532157898,0.4734022319316864,0.4516423642635345,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.762778103351593,0.3214040398597717,0.2283256500959396,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.7361083626747131,0.2868708372116089,0.2765719592571258,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.6411734223365784,0.1883597522974014,0.8720487952232361,284.479736328125,284.95001220703125,300.1066589355469,288.4468688964844,298.3748779296875,297.17236328125,284.4776611328125,1.0,0.5634010434150696,0.5824790000915527,0.5824790000915527,1.0,1.0,-2.8122923374176025,1.1539822816848757,1.6583101749420166,0.5167655348777771,0.9028637409210204,0.9028637409210204,0.0,181.2451934814453,184.0,40404.6484375,0.0,2133.63671875,1.0,280.3578186035156,282.9776611328125,291.4640197753906,294.09881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36448.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458949565887452,1.0,0.0,0.0,3.690689086914064,3.690713405609131,9.08883464489918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2734375,0.0,1582.306884765625,1895.4371337890625,0.0,3825.906494140625,0.9146587252616882,1.0,0.0,3.0,1.0,0.0
12226440,296.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.919994294643402,0.567070722579956,0.5137800574302673,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8638717532157898,0.4734022319316864,0.4516423642635345,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.762778103351593,0.3214040398597717,0.2283256500959396,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.7361083626747131,0.2868708372116089,0.2765719592571258,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.6411734223365784,0.1883597522974014,0.8720487952232361,284.479736328125,284.95001220703125,300.1066589355469,288.4468688964844,298.3748779296875,297.17236328125,284.4776611328125,1.0,0.5634010434150696,0.5824790000915527,0.5824790000915527,1.0,1.0,-2.8122923374176025,1.1539822816848757,1.6583101749420166,0.5167655348777771,0.9028637409210204,0.9028637409210204,0.0,181.2451934814453,184.0,40404.6484375,0.0,2133.63671875,1.0,280.3578186035156,282.9776611328125,291.4640197753906,294.09881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36448.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458949565887452,1.0,0.0,0.0,3.690689086914064,3.690713405609131,9.08883464489918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2734375,0.0,1582.306884765625,1895.4371337890625,0.0,3825.906494140625,0.9146587252616882,1.0,0.0,3.0,1.0,0.0
12226500,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.9151092171669006,0.5636259913444519,0.5108627080917358,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.8615206480026245,0.4732338190078735,0.4516190588474273,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32763671875,0.7601595520973206,0.3205470740795135,0.2278143316507339,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32843017578125,0.7337490916252136,0.2861034274101257,0.2759613394737243,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324584960937,0.6384694576263428,0.1872764378786087,0.8676629066467285,284.32623291015625,284.95001220703125,300.125,288.4534606933594,298.37579345703125,297.16326904296875,284.3164367675781,1.0,0.5632452368736267,0.5818154811859131,0.5818154811859131,1.0,1.0,-2.8021388053894043,1.1486719846725464,1.653466820716858,0.513634204864502,0.8972208499908447,0.8972208499908447,0.0,183.0054473876953,184.0,41068.59375,0.0,2125.2265625,1.0,280.1003112792969,282.7874755859375,291.49462890625,294.22216796875,293.1499938964844,293.1499938964844,280.04998779296875,36633.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512202739715576,1.0,0.0,0.0,3.678213834762573,3.6782383918762207,9.027494911606482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.94140625,0.0,1569.565185546875,1895.4371337890625,0.0,3873.94873046875,0.9119555950164796,1.0,0.0,3.0,1.0,0.0
