time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226560,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2717590332031,0.9102103114128112,0.5601284503936768,0.5077804923057556,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.8590919375419617,0.4729960560798645,0.4514706134796142,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2722473144531,0.7574836611747742,0.3196502029895782,0.2272417396306991,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723999023437,0.7313278913497925,0.2852920293807983,0.2752767205238342,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.6357336640357971,0.1861640959978103,0.8630683422088623,284.2720031738281,284.95001220703125,300.1433410644531,288.46026611328125,298.376708984375,297.15399169921875,284.2701416015625,1.0,0.563015878200531,0.5812516212463379,0.5812516212463379,1.0,1.0,-2.791223526000977,1.1431273221969604,1.6480963230133057,0.5104408264160156,0.8921089172363281,0.8921089172363281,0.0,184.7906494140625,187.0,41015.046875,0.0,2115.717529296875,1.0,280.0580444335937,282.73779296875,291.47625732421875,294.14862060546875,293.1499938964844,293.1499938964844,280.3500061035156,36793.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518055319786072,1.0,0.0,0.0,3.662083864212036,3.662108182907105,8.948492222771165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.24658203125,0.0,1552.6129150390625,1895.4371337890625,0.0,3879.21337890625,0.9084962606430054,1.0,0.0,3.0,1.0,0.0
12226620,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.903731882572174,0.5558273196220398,0.5033079385757446,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45196533203125,0.8564289808273315,0.4741503894329071,0.4521626830101013,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515991210937,0.7542240619659424,0.3192663490772247,0.2267311960458755,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.7282510995864868,0.2847573757171631,0.2745397388935089,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4507141113281,0.6319212913513184,0.1847791522741317,0.8560835123062134,284.45184326171875,284.95001220703125,300.17999267578125,288.4745483398437,298.3883056640625,297.1514892578125,284.4536437988281,1.0,0.5628201365470886,0.5801238417625427,0.5801238417625427,1.0,1.0,-2.7767720222473145,1.1353895664215088,1.6413825750350952,0.5055801272392273,0.8868902921676636,0.8868902921676636,0.0,187.22821044921875,190.0,39934.234375,0.0,2103.56396484375,1.0,280.3421630859375,282.9652709960937,291.4047241210937,293.9359130859375,293.1499938964844,293.1499938964844,280.6499938964844,36743.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333267211914062,1.0,0.0,0.0,3.633486270904541,3.633510112762451,8.809278142507537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.115234375,0.0,1520.411376953125,1895.4371337890625,0.0,3711.59619140625,0.9021120071411132,1.0,0.0,3.0,1.0,0.0
12226680,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.903731882572174,0.5558273196220398,0.5033079385757446,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45196533203125,0.8564289808273315,0.4741503894329071,0.4521626830101013,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515991210937,0.7542240619659424,0.3192663490772247,0.2267311960458755,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.7282510995864868,0.2847573757171631,0.2745397388935089,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4507141113281,0.6319212913513184,0.1847791522741317,0.8560835123062134,284.45184326171875,284.95001220703125,300.17999267578125,288.4745483398437,298.3883056640625,297.1514892578125,284.4536437988281,1.0,0.5628201365470886,0.5801238417625427,0.5801238417625427,1.0,1.0,-2.7767720222473145,1.1353895664215088,1.6413825750350952,0.5055801272392273,0.8868902921676636,0.8868902921676636,0.0,187.22821044921875,190.0,39934.234375,0.0,2103.56396484375,1.0,280.3421630859375,282.9652709960937,291.4047241210937,293.9359130859375,293.1499938964844,293.1499938964844,280.6499938964844,36743.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333267211914062,1.0,0.0,0.0,3.633486270904541,3.633510112762451,8.809278142507537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.115234375,0.0,1520.411376953125,1895.4371337890625,0.0,3711.59619140625,0.9021120071411132,1.0,0.0,3.0,1.0,0.0
12226740,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9006634950637817,0.5534864664077759,0.50095134973526,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8563728332519531,0.476805031299591,0.4544225633144378,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.7535279989242554,0.3202550113201141,0.2272610068321228,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.727410614490509,0.2853630781173706,0.2749360203742981,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.6303530931472778,0.1844279915094375,0.853732168674469,284.6634521484375,284.95001220703125,300.2166748046875,288.48974609375,298.4087829589844,297.1632080078125,284.66571044921875,1.0,0.56348717212677,0.5789961218833923,0.5789961218833923,1.0,1.0,-2.774933099746704,1.1332964897155762,1.641636610031128,0.5036160945892334,0.8847805857658386,0.8847805857658386,0.0,188.57638549804688,193.0,39045.1875,0.0,2106.945068359375,1.0,280.6415405273437,283.2208557128906,291.4144592285156,293.8677978515625,293.1499938964844,293.1499938964844,280.95001220703125,36547.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914725124835968,1.0,0.0,0.0,3.612247943878174,3.612271547317505,8.706595622243185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.3115234375,0.0,1495.6259765625,1895.4371337890625,0.0,3540.4013671875,0.8972473740577698,1.0,0.0,3.0,1.0,0.0
12226800,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9006634950637817,0.5534864664077759,0.50095134973526,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8563728332519531,0.476805031299591,0.4544225633144378,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.7535279989242554,0.3202550113201141,0.2272610068321228,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.727410614490509,0.2853630781173706,0.2749360203742981,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.6303530931472778,0.1844279915094375,0.853732168674469,284.6634521484375,284.95001220703125,300.2166748046875,288.48974609375,298.4087829589844,297.1632080078125,284.66571044921875,1.0,0.56348717212677,0.5789961218833923,0.5789961218833923,1.0,1.0,-2.774933099746704,1.1332964897155762,1.641636610031128,0.5036160945892334,0.8847805857658386,0.8847805857658386,0.0,188.57638549804688,193.0,39045.1875,0.0,2106.945068359375,1.0,280.6415405273437,283.2208557128906,291.4144592285156,293.8677978515625,293.1499938964844,293.1499938964844,280.95001220703125,36547.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914725124835968,1.0,0.0,0.0,3.612247943878174,3.612271547317505,8.706595622243185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.3115234375,0.0,1495.6259765625,1895.4371337890625,0.0,3540.4013671875,0.8972473740577698,1.0,0.0,3.0,1.0,0.0
12226860,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8985669016838074,0.552001953125,0.4995090365409851,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8571845889091492,0.4802237451076507,0.4575204849243164,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7537766695022583,0.3219794332981109,0.2283814400434494,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7274273633956909,0.2866216003894806,0.2760304808616638,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6298012733459473,0.184738740324974,0.8546702861785889,284.879150390625,284.95001220703125,300.2533264160156,288.5057983398437,298.4329528808594,297.18096923828125,284.8815002441406,1.0,0.5650162696838379,0.5777606964111328,0.5777606964111328,1.0,1.0,-2.7807061672210693,1.134474754333496,1.6462312936782837,0.5032810568809509,0.8855783343315125,0.8855783343315125,0.0,189.85934448242188,196.0,38268.11328125,0.0,2122.513916015625,1.0,280.94140625,283.47723388671875,291.44744873046875,293.8475952148437,293.1499938964844,293.1499938964844,281.25,36279.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001697897911072,1.0,0.0,0.0,3.6009562015533447,3.600979804992676,8.652248766338744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.07958984375,0.0,1481.351318359375,1895.4371337890625,0.0,3405.167236328125,0.8945440649986267,1.0,0.0,3.0,1.0,0.0
12226920,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8985669016838074,0.552001953125,0.4995090365409851,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8571845889091492,0.4802237451076507,0.4575204849243164,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7537766695022583,0.3219794332981109,0.2283814400434494,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7274273633956909,0.2866216003894806,0.2760304808616638,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6298012733459473,0.184738740324974,0.8546702861785889,284.879150390625,284.95001220703125,300.2533264160156,288.5057983398437,298.4329528808594,297.18096923828125,284.8815002441406,1.0,0.5650162696838379,0.5777606964111328,0.5777606964111328,1.0,1.0,-2.7807061672210693,1.134474754333496,1.6462312936782837,0.5032810568809509,0.8855783343315125,0.8855783343315125,0.0,189.85934448242188,196.0,38268.11328125,0.0,2122.513916015625,1.0,280.94140625,283.47723388671875,291.44744873046875,293.8475952148437,293.1499938964844,293.1499938964844,281.25,36279.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001697897911072,1.0,0.0,0.0,3.6009562015533447,3.600979804992676,8.652248766338744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.07958984375,0.0,1481.351318359375,1895.4371337890625,0.0,3405.167236328125,0.8945440649986267,1.0,0.0,3.0,1.0,0.0
12226980,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8967684507369995,0.5511369109153748,0.4986352324485779,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8582470417022705,0.4841515719890594,0.4611296057701111,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7543689608573914,0.3241991102695465,0.2298716306686401,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7277616858482361,0.2883181571960449,0.2775717675685882,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6297163367271423,0.1854956597089767,0.8577935099601746,285.1098327636719,284.95001220703125,300.2900085449219,288.522705078125,298.4590148925781,297.2015991210937,285.1124572753906,1.0,0.5672672986984253,0.5765253305435181,0.5765253305435181,1.0,1.0,-2.7913854122161865,1.137824535369873,1.6535608768463137,0.5040451288223267,0.889541506767273,0.889541506767273,0.0,191.3824920654297,199.0,37675.79296875,0.0,2147.408935546875,1.0,281.2413024902344,283.7373962402344,291.4808044433594,293.8418273925781,293.1499938964844,293.1499938964844,281.54998779296875,35961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889777064323425,1.0,0.0,0.0,3.6014037132263184,3.6014273166656494,8.654399152874248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.05078125,0.0,1479.4881591796875,1895.4371337890625,0.0,3300.64599609375,0.8944218158721924,1.0,0.0,3.0,1.0,0.0
12227040,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8967684507369995,0.5511369109153748,0.4986352324485779,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8582470417022705,0.4841515719890594,0.4611296057701111,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7543689608573914,0.3241991102695465,0.2298716306686401,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7277616858482361,0.2883181571960449,0.2775717675685882,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6297163367271423,0.1854956597089767,0.8577935099601746,285.1098327636719,284.95001220703125,300.2900085449219,288.522705078125,298.4590148925781,297.2015991210937,285.1124572753906,1.0,0.5672672986984253,0.5765253305435181,0.5765253305435181,1.0,1.0,-2.7913854122161865,1.137824535369873,1.6535608768463137,0.5040451288223267,0.889541506767273,0.889541506767273,0.0,191.3824920654297,199.0,37675.79296875,0.0,2147.408935546875,1.0,281.2413024902344,283.7373962402344,291.4808044433594,293.8418273925781,293.1499938964844,293.1499938964844,281.54998779296875,35961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889777064323425,1.0,0.0,0.0,3.6014037132263184,3.6014273166656494,8.654399152874248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.05078125,0.0,1479.4881591796875,1895.4371337890625,0.0,3300.64599609375,0.8944218158721924,1.0,0.0,3.0,1.0,0.0
12227100,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8958820700645447,0.5509353876113892,0.4983425438404083,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8587819337844849,0.4862875938415527,0.4630648791790008,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.7547048926353455,0.3254735469818115,0.2307153046131134,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.727965772151947,0.289306491613388,0.2784613668918609,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.6297597885131836,0.1860091239213943,0.8599507212638855,285.2867736816406,284.95001220703125,300.3083190917969,288.5314636230469,298.47247314453125,297.2124938964844,285.29864501953125,1.0,0.5686188340187073,0.5759075880050659,0.5759075880050659,1.0,1.0,-2.7980329990386963,1.1400755643844604,1.6579575538635254,0.5047177076339722,0.8934969902038574,0.8934969902038574,0.0,192.2674102783203,199.0,37175.4140625,0.0,2162.68603515625,1.0,281.4974365234375,283.9392395019531,291.470947265625,293.7470397949219,293.1499938964844,293.1499938964844,281.54998779296875,35770.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820211291313171,1.0,0.0,0.0,3.6063482761383057,3.6063718795776367,8.678180165588856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.1572265625,0.0,1483.4493408203125,1895.4371337890625,0.0,3235.518798828125,0.8954335451126099,1.0,0.0,3.0,1.0,0.0
12227160,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.8953092098236084,0.5509313344955444,0.498354822397232,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8595554232597351,0.488572359085083,0.4652109742164612,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7552817463874817,0.3268875479698181,0.2316954731941223,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.7283779382705688,0.2904123961925506,0.279499739408493,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.6300146579742432,0.1866312623023986,0.8626898527145386,285.35565185546875,284.95001220703125,300.32666015625,288.5404357910156,298.4862365722656,297.2243957519531,285.358154296875,1.0,0.5701401233673096,0.5750401020050049,0.5750401020050049,1.0,1.0,-2.806342840194702,1.1427828073501587,1.663559913635254,0.5054743885993958,0.8969489336013794,0.8969489336013794,0.0,193.10206604003903,202.0,37259.5390625,0.0,2180.57177734375,1.0,281.5413513183594,284.0008544921875,291.5130920410156,293.8476257324219,293.1499938964844,293.1499938964844,281.8500061035156,35611.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806760907173157,1.0,0.0,0.0,3.614994764328003,3.615018367767334,8.719842412574508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.16357421875,0.0,1491.6920166015625,1895.4371337890625,0.0,3222.916259765625,0.897210419178009,1.0,0.0,3.0,1.0,0.0
12227220,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.894066333770752,0.551207959651947,0.4985439777374267,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8610050678253174,0.4933595061302185,0.4696682393550873,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.756408154964447,0.3299359679222107,0.2337907403707504,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.7291755080223083,0.292807936668396,0.2817374169826507,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.630577564239502,0.1880541145801544,0.8689918518066406,285.5985412597656,284.95001220703125,300.36334228515625,288.5589294433594,298.513671875,297.2480163574219,285.6008605957031,1.0,0.5735357999801636,0.5733051300048828,0.5733051300048828,1.0,1.0,-2.8247053623199463,1.148901343345642,1.6758040189743042,0.507321834564209,0.9075786471366882,0.9075786471366882,0.0,195.0316925048828,205.0,36890.87109375,0.0,2220.825439453125,1.0,281.8415832519531,284.2594299316406,291.54119873046875,293.8536071777344,293.1499938964844,293.1499938964844,281.54998779296875,35270.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742886185646057,1.0,0.0,0.0,3.6413662433624254,3.641390085220337,8.847529784361541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.240234375,0.0,1518.137451171875,1895.4371337890625,0.0,3163.03564453125,0.9028691053390504,1.0,0.0,3.0,1.0,0.0
12227280,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.894066333770752,0.551207959651947,0.4985439777374267,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8610050678253174,0.4933595061302185,0.4696682393550873,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.756408154964447,0.3299359679222107,0.2337907403707504,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.7291755080223083,0.292807936668396,0.2817374169826507,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.630577564239502,0.1880541145801544,0.8689918518066406,285.5985412597656,284.95001220703125,300.36334228515625,288.5589294433594,298.513671875,297.2480163574219,285.6008605957031,1.0,0.5735357999801636,0.5733051300048828,0.5733051300048828,1.0,1.0,-2.8247053623199463,1.148901343345642,1.6758040189743042,0.507321834564209,0.9075786471366882,0.9075786471366882,0.0,195.0316925048828,205.0,36890.87109375,0.0,2220.825439453125,1.0,281.8415832519531,284.2594299316406,291.54119873046875,293.8536071777344,293.1499938964844,293.1499938964844,281.54998779296875,35270.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742886185646057,1.0,0.0,0.0,3.6413662433624254,3.641390085220337,8.847529784361541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.240234375,0.0,1518.137451171875,1895.4371337890625,0.0,3163.03564453125,0.9028691053390504,1.0,0.0,3.0,1.0,0.0
12227340,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8903742432594299,0.5487290620803833,0.4972728192806244,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8604339361190796,0.4963757991790771,0.4732001721858978,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7557393908500671,0.3316052854061126,0.2353827953338623,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.7284063696861267,0.2941025495529175,0.2834553122520447,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.6298033595085144,0.1887163370847702,0.8738503456115723,285.3944091796875,284.95001220703125,300.3999938964844,288.5782165527344,298.5295715332031,297.2528686523437,285.3926086425781,1.0,0.5769328474998474,0.5715701580047607,0.5715701580047607,1.0,1.0,-2.8372550010681152,1.1523562669754028,1.6848986148834229,0.5080183148384094,0.9118723273277284,0.9118723273277284,0.0,198.2452392578125,208.0,37747.59375,0.0,2257.751708984375,1.0,281.5577697753906,284.0223083496094,291.6533508300781,294.1015014648437,293.1499938964844,293.1499938964844,281.25,35359.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944714069366455,1.0,0.0,0.0,3.666138887405396,3.6661629676818848,8.968320344138192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.8271484375,0.0,1546.38623046875,1895.4371337890625,0.0,3351.99755859375,0.908440113067627,1.0,0.0,3.0,1.0,0.0
12227400,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8903742432594299,0.5487290620803833,0.4972728192806244,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8604339361190796,0.4963757991790771,0.4732001721858978,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7557393908500671,0.3316052854061126,0.2353827953338623,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.7284063696861267,0.2941025495529175,0.2834553122520447,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.6298033595085144,0.1887163370847702,0.8738503456115723,285.3944091796875,284.95001220703125,300.3999938964844,288.5782165527344,298.5295715332031,297.2528686523437,285.3926086425781,1.0,0.5769328474998474,0.5715701580047607,0.5715701580047607,1.0,1.0,-2.8372550010681152,1.1523562669754028,1.6848986148834229,0.5080183148384094,0.9118723273277284,0.9118723273277284,0.0,198.2452392578125,208.0,37747.59375,0.0,2257.751708984375,1.0,281.5577697753906,284.0223083496094,291.6533508300781,294.1015014648437,293.1499938964844,293.1499938964844,281.25,35359.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944714069366455,1.0,0.0,0.0,3.666138887405396,3.6661629676818848,8.968320344138192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.8271484375,0.0,1546.38623046875,1895.4371337890625,0.0,3351.99755859375,0.908440113067627,1.0,0.0,3.0,1.0,0.0
12227460,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.8846432566642761,0.5448481440544128,0.4943467974662781,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8576746582984924,0.4974575638771057,0.4747107923030853,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7530624270439148,0.3318279981613159,0.2358567416667938,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7258498072624207,0.294142484664917,0.2839003503322601,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.6273271441459656,0.1883896291255951,0.8741636872291565,285.1669616699219,284.95001220703125,300.4307861328125,288.594970703125,298.5340881347656,297.2432861328125,285.1632995605469,1.0,0.5791441202163696,0.569945216178894,0.569945216178894,1.0,1.0,-2.8370449542999268,1.1502511501312256,1.6867938041687012,0.5059442520141602,0.912367045879364,0.912367045879364,0.0,202.0657196044922,208.0,38437.8828125,0.0,2275.875732421875,1.0,281.26446533203125,283.7673034667969,291.6788330078125,294.2066345214844,293.1499938964844,293.1499938964844,281.25,35557.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110415577888488,1.0,0.0,0.0,3.680390119552612,3.6804141998291016,9.038180337483936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.1796875,0.0,1563.90380859375,1895.4371337890625,0.0,3506.26708984375,0.9117490649223328,1.0,0.0,3.0,1.0,0.0
12227520,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8834104537963867,0.5440810918807983,0.493666410446167,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.857016921043396,0.4976074993610382,0.4748834371566772,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.7524269223213196,0.3318236470222473,0.2358779311180114,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7252407670021057,0.2940974533557892,0.2838985025882721,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.6267277002334595,0.1882710009813308,0.8738585114479065,285.1559753417969,284.95001220703125,300.4366760253906,288.5982360839844,298.5346374511719,297.24102783203125,285.1537170410156,1.0,0.579486072063446,0.5696357488632202,0.5696357488632202,1.0,1.0,-2.8360917568206787,1.1494425535202026,1.6866490840911863,0.505327582359314,0.9126712679862976,0.9126712679862976,0.0,202.84146118164065,211.0,38438.6484375,0.0,2277.98828125,1.0,281.25799560546875,283.7567749023437,291.6672058105469,294.1836242675781,293.1499938964844,293.1499938964844,280.95001220703125,35580.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120025038719176,1.0,0.0,0.0,3.68256950378418,3.682593822479248,9.048887932294748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.01806640625,0.0,1566.5364990234375,1895.4371337890625,0.0,3515.1787109375,0.9122604727745056,1.0,0.0,3.0,1.0,0.0
12227580,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8757005929946899,0.5386761426925659,0.4891625940799713,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8528009653091431,0.4979675412178039,0.4755843579769134,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7483401298522949,0.331349641084671,0.2357897162437439,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7212287187576294,0.2933781445026397,0.2835593819618225,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6226771473884583,0.1871300786733627,0.8703608512878418,284.9276428222656,284.95001220703125,300.47332763671875,288.61895751953125,298.5355834960937,297.2230224609375,284.92559814453125,1.0,0.581159234046936,0.5677012801170349,0.5677012801170349,1.0,1.0,-2.8268091678619385,1.1428990364074707,1.683910250663757,0.5007355213165283,0.9104672074317932,0.9104672074317932,0.0,207.57550048828125,214.0,39122.59765625,0.0,2284.87158203125,1.0,280.9579772949219,283.496337890625,291.6615905761719,294.2214050292969,293.1499938964844,293.1499938964844,280.6499938964844,35849.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232713580131532,1.0,0.0,0.0,3.6889281272888175,3.688952445983887,9.080163749786152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.9658203125,0.0,1575.7696533203125,1895.4371337890625,0.0,3619.3173828125,0.9138641953468324,1.0,0.0,3.0,1.0,0.0
12227640,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8757005929946899,0.5386761426925659,0.4891625940799713,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8528009653091431,0.4979675412178039,0.4755843579769134,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7483401298522949,0.331349641084671,0.2357897162437439,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7212287187576294,0.2933781445026397,0.2835593819618225,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6226771473884583,0.1871300786733627,0.8703608512878418,284.9276428222656,284.95001220703125,300.47332763671875,288.61895751953125,298.5355834960937,297.2230224609375,284.92559814453125,1.0,0.581159234046936,0.5677012801170349,0.5677012801170349,1.0,1.0,-2.8268091678619385,1.1428990364074707,1.683910250663757,0.5007355213165283,0.9104672074317932,0.9104672074317932,0.0,207.57550048828125,214.0,39122.59765625,0.0,2284.87158203125,1.0,280.9579772949219,283.496337890625,291.6615905761719,294.2214050292969,293.1499938964844,293.1499938964844,280.6499938964844,35849.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232713580131532,1.0,0.0,0.0,3.6889281272888175,3.688952445983887,9.080163749786152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.9658203125,0.0,1575.7696533203125,1895.4371337890625,0.0,3619.3173828125,0.9138641953468324,1.0,0.0,3.0,1.0,0.0
12227700,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8720503449440002,0.5359307527542114,0.4868783354759216,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.8508064150810242,0.4980181455612182,0.4757986068725586,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7463933229446411,0.3310247361660003,0.2356710582971573,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7192399501800537,0.2928999662399292,0.2832565009593963,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6205968260765076,0.1864286810159683,0.8678951263427734,284.77398681640625,284.95001220703125,300.4916687011719,288.62957763671875,298.5357971191406,297.2138366699219,284.76397705078125,1.0,0.5817415118217468,0.5667340755462646,0.5667340755462646,1.0,1.0,-2.820852518081665,1.1390399932861328,1.6818125247955322,0.4981220066547394,0.9078086614608764,0.9078086614608764,0.0,209.76206970214844,214.0,39855.3203125,0.0,2285.158935546875,1.0,280.7002258300781,283.3023986816406,291.6884155273437,294.3432922363281,293.1499938964844,293.1499938964844,280.6499938964844,36002.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299359321594238,1.0,0.0,0.0,3.6883912086486816,3.688415765762329,9.077521099243312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.70703125,0.0,1576.3184814453125,1895.4371337890625,0.0,3680.553955078125,0.9138116836547852,1.0,0.0,3.0,1.0,0.0
12227760,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8683321475982666,0.5331000685691833,0.4844157099723816,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167663574219,0.8487381339073181,0.4979564547538757,0.475843071937561,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7443800568580627,0.3306227922439575,0.2354620099067688,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7171438336372375,0.2923338711261749,0.2828328311443329,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.6183878779411316,0.1856420934200287,0.8649317622184753,284.7169494628906,284.95001220703125,300.510009765625,288.640380859375,298.5360107421875,297.2040710449219,284.7149658203125,1.0,0.5821629166603088,0.5660607218742371,0.5660607218742371,1.0,1.0,-2.8136255741119385,1.134964108467102,1.6786614656448364,0.4955757558345794,0.9056334495544434,0.9056334495544434,0.0,211.9283599853516,202.0,39855.3359375,0.0,2283.156494140625,1.0,280.657958984375,283.2464904785156,291.6680908203125,294.27001953125,293.1499938964844,293.1499938964844,280.3500061035156,36134.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313864707946776,1.0,0.0,0.0,3.6847684383392334,3.6847927570343018,9.059697276825318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.37158203125,0.0,1573.2081298828125,1895.4371337890625,0.0,3693.84326171875,0.9131237268447876,1.0,0.0,3.0,1.0,0.0
12227820,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8668347597122192,0.5273973345756531,0.4793023467063904,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.8500752449035645,0.4976845383644104,0.4755788147449493,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.7450320720672607,0.329762190580368,0.2348328530788421,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069885253906,0.7174252867698669,0.2910979986190796,0.2816399931907654,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.6176980137825012,0.1839703023433685,0.8572859764099121,284.506591796875,284.95001220703125,300.5466613769531,288.6624450683594,298.5367736816406,297.1853942871094,284.5046081542969,1.0,0.5782518982887268,0.5647140741348267,0.5647140741348267,1.0,1.0,-2.795788526535034,1.1253565549850464,1.6704320907592771,0.4898034930229187,0.8980002999305725,0.8980002999305725,0.0,209.52609252929688,190.0,40505.171875,0.0,2241.25830078125,1.0,280.3580017089844,282.9997253417969,291.6831970214844,294.3251953125,293.1499938964844,293.1499938964844,280.6499938964844,36444.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382075667381288,1.0,0.0,0.0,3.669112682342529,3.6691370010375977,8.982876238405879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.01953125,0.0,1557.88232421875,1895.4371337890625,0.0,3756.13427734375,0.9098301529884338,1.0,0.0,3.0,1.0,0.0
12227880,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8668347597122192,0.5273973345756531,0.4793023467063904,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.8500752449035645,0.4976845383644104,0.4755788147449493,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.7450320720672607,0.329762190580368,0.2348328530788421,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069885253906,0.7174252867698669,0.2910979986190796,0.2816399931907654,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.6176980137825012,0.1839703023433685,0.8572859764099121,284.506591796875,284.95001220703125,300.5466613769531,288.6624450683594,298.5367736816406,297.1853942871094,284.5046081542969,1.0,0.5782518982887268,0.5647140741348267,0.5647140741348267,1.0,1.0,-2.795788526535034,1.1253565549850464,1.6704320907592771,0.4898034930229187,0.8980002999305725,0.8980002999305725,0.0,209.52609252929688,190.0,40505.171875,0.0,2241.25830078125,1.0,280.3580017089844,282.9997253417969,291.6831970214844,294.3251953125,293.1499938964844,293.1499938964844,280.6499938964844,36444.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382075667381288,1.0,0.0,0.0,3.669112682342529,3.6691370010375977,8.982876238405879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.01953125,0.0,1557.88232421875,1895.4371337890625,0.0,3756.13427734375,0.9098301529884338,1.0,0.0,3.0,1.0,0.0
12227940,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.870994508266449,0.524217426776886,0.4754772484302521,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8565152883529663,0.4990268349647522,0.4760325849056244,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.7501646876335144,0.3302955627441406,0.2346637845039367,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.7218493223190308,0.2909129858016968,0.2808330953121185,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6205928325653076,0.1830607205629348,0.8506117463111877,284.68524169921875,284.95001220703125,300.5833435058594,288.68511962890625,298.54766845703125,297.183349609375,284.68682861328125,1.0,0.5721515417098999,0.5633674263954163,0.5633674263954163,1.0,1.0,-2.782529592514038,1.1178032159805298,1.6647262573242188,0.4848618805408478,0.8958973288536072,0.8958973288536072,0.0,202.1019744873047,178.0,39512.359375,0.0,2183.67138671875,1.0,280.64227294921875,283.2233581542969,291.6173400878906,294.1223449707031,293.1499938964844,293.1499938964844,280.95001220703125,36376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200413823127748,1.0,0.0,0.0,3.65422296524048,3.654247283935547,8.910116662264045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.25634765625,0.0,1540.69384765625,1895.4371337890625,0.0,3589.54052734375,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
12228000,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.870994508266449,0.524217426776886,0.4754772484302521,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8565152883529663,0.4990268349647522,0.4760325849056244,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.7501646876335144,0.3302955627441406,0.2346637845039367,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.7218493223190308,0.2909129858016968,0.2808330953121185,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6205928325653076,0.1830607205629348,0.8506117463111877,284.68524169921875,284.95001220703125,300.5833435058594,288.68511962890625,298.54766845703125,297.183349609375,284.68682861328125,1.0,0.5721515417098999,0.5633674263954163,0.5633674263954163,1.0,1.0,-2.782529592514038,1.1178032159805298,1.6647262573242188,0.4848618805408478,0.8958973288536072,0.8958973288536072,0.0,202.1019744873047,178.0,39512.359375,0.0,2183.67138671875,1.0,280.64227294921875,283.2233581542969,291.6173400878906,294.1223449707031,293.1499938964844,293.1499938964844,280.95001220703125,36376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200413823127748,1.0,0.0,0.0,3.65422296524048,3.654247283935547,8.910116662264045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.25634765625,0.0,1540.69384765625,1895.4371337890625,0.0,3589.54052734375,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
12228060,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8805482387542725,0.5229631066322327,0.473640114068985,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8680139183998108,0.5019257068634033,0.4780367910861969,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7598760724067688,0.3322166800498962,0.2354900687932968,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7301856279373169,0.291901022195816,0.2811082899570465,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6271129846572876,0.1831725090742111,0.8480913639068604,284.8925476074219,284.95001220703125,300.6199951171875,288.7084045410156,298.5684509277344,297.1963195800781,284.8945617675781,1.0,0.5654932856559753,0.5623231530189514,0.5623231530189514,1.0,1.0,-2.781015634536743,1.1158123016357422,1.665203332901001,0.4829398393630981,0.8968166708946228,0.8968166708946228,0.0,191.4612731933593,166.0,38658.98046875,0.0,2130.704345703125,1.0,280.9418029785156,283.4718322753906,291.6344909667969,294.06414794921875,293.1499938964844,293.1499938964844,281.25,36180.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016630053520204,1.0,0.0,0.0,3.64675235748291,3.64677619934082,8.873722094904224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.0986328125,0.0,1530.904052734375,1895.4371337890625,0.0,3419.0810546875,0.9046955704689026,1.0,0.0,3.0,1.0,0.0
12228120,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8805482387542725,0.5229631066322327,0.473640114068985,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8680139183998108,0.5019257068634033,0.4780367910861969,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7598760724067688,0.3322166800498962,0.2354900687932968,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7301856279373169,0.291901022195816,0.2811082899570465,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6271129846572876,0.1831725090742111,0.8480913639068604,284.8925476074219,284.95001220703125,300.6199951171875,288.7084045410156,298.5684509277344,297.1963195800781,284.8945617675781,1.0,0.5654932856559753,0.5623231530189514,0.5623231530189514,1.0,1.0,-2.781015634536743,1.1158123016357422,1.665203332901001,0.4829398393630981,0.8968166708946228,0.8968166708946228,0.0,191.4612731933593,166.0,38658.98046875,0.0,2130.704345703125,1.0,280.9418029785156,283.4718322753906,291.6344909667969,294.06414794921875,293.1499938964844,293.1499938964844,281.25,36180.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016630053520204,1.0,0.0,0.0,3.64675235748291,3.64677619934082,8.873722094904224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.0986328125,0.0,1530.904052734375,1895.4371337890625,0.0,3419.0810546875,0.9046955704689026,1.0,0.0,3.0,1.0,0.0
12228180,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8935961723327637,0.5226122736930847,0.4726880490779876,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8830931186676025,0.5056491494178772,0.4808745980262756,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7728899121284485,0.3349122107028961,0.2368872165679931,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7412177324295044,0.2935906648635864,0.282069444656372,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.6361650228500366,0.1839691400527954,0.8486786484718323,285.1142883300781,284.95001220703125,300.6566772460937,288.7322692871094,298.59356689453125,297.21588134765625,285.11669921875,1.0,0.5588600635528564,0.5612788796424866,0.5612788796424866,1.0,1.0,-2.786815881729126,1.1170519590377808,1.6697640419006348,0.4826830923557281,0.9007781147956848,0.9007781147956848,0.0,179.51019287109375,154.0,37986.2109375,0.0,2083.510498046875,1.0,281.2417297363281,283.7259216308594,291.6759033203125,294.0570678710937,293.1499938964844,293.1499938964844,280.95001220703125,35915.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874062299728394,1.0,0.0,0.0,3.648990392684937,3.649014472961426,8.884617841431464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0107421875,0.0,1531.4168701171875,1895.4371337890625,0.0,3285.942626953125,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
12228240,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8935961723327637,0.5226122736930847,0.4726880490779876,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8830931186676025,0.5056491494178772,0.4808745980262756,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7728899121284485,0.3349122107028961,0.2368872165679931,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7412177324295044,0.2935906648635864,0.282069444656372,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.6361650228500366,0.1839691400527954,0.8486786484718323,285.1142883300781,284.95001220703125,300.6566772460937,288.7322692871094,298.59356689453125,297.21588134765625,285.11669921875,1.0,0.5588600635528564,0.5612788796424866,0.5612788796424866,1.0,1.0,-2.786815881729126,1.1170519590377808,1.6697640419006348,0.4826830923557281,0.9007781147956848,0.9007781147956848,0.0,179.51019287109375,154.0,37986.2109375,0.0,2083.510498046875,1.0,281.2417297363281,283.7259216308594,291.6759033203125,294.0570678710937,293.1499938964844,293.1499938964844,280.95001220703125,35915.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874062299728394,1.0,0.0,0.0,3.648990392684937,3.649014472961426,8.884617841431464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0107421875,0.0,1531.4168701171875,1895.4371337890625,0.0,3285.942626953125,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
12228300,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9007034301757812,0.5217321515083313,0.4721206426620483,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8913525938987732,0.5070905089378357,0.4822894334793091,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7800866961479187,0.3359653055667877,0.2376115620136261,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7473582625389099,0.2942351996898651,0.2826079726219177,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6412908434867859,0.1842930614948272,0.8494670391082764,284.9789123535156,284.95001220703125,300.67498779296875,288.7444152832031,298.6034545898437,297.2213134765625,284.9700012207031,1.0,0.5555685758590698,0.5607568025588989,0.5607568025588989,1.0,1.0,-2.7903051376342773,1.1179136037826538,1.672391414642334,0.4827713370323181,0.8996812105178833,0.8996812105178833,0.0,173.52609252929688,154.0,38733.71875,0.0,2060.748291015625,1.0,280.9986267089844,283.55322265625,291.7837219238281,294.3130187988281,293.1499938964844,293.1499938964844,280.95001220703125,35963.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963654637336731,1.0,0.0,0.0,3.6500630378723145,3.6500868797302246,8.889841183190583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.92138671875,0.0,1532.966064453125,1895.4371337890625,0.0,3369.681640625,0.9052300453186036,1.0,0.0,3.0,1.0,0.0
12228360,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9069764018058776,0.5201337933540344,0.4707236289978027,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8988939523696899,0.5079848766326904,0.4831113517284393,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7866388559341431,0.3365926742553711,0.238002747297287,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7530089616775513,0.2945280075073242,0.2828006744384765,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6459938883781433,0.1843635886907577,0.8492328524589539,284.9314270019531,284.95001220703125,300.6933288574219,288.7566833496094,298.6094055175781,297.2209777832031,284.9300231933594,1.0,0.5520910024642944,0.5600219368934631,0.5600219368934631,1.0,1.0,-2.7900400161743164,1.1168516874313354,1.6731884479522705,0.4817824363708496,0.8990353345870972,0.8990353345870972,0.0,168.03065490722656,142.0,38834.44921875,0.0,2034.1746826171875,1.0,280.9578857421875,283.50439453125,291.8069152832031,294.3187866210937,293.1499938964844,293.1499938964844,281.25,36022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024574756622314,1.0,0.0,0.0,3.649014949798584,3.649039030075073,8.884736644176883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.32373046875,0.0,1532.23876953125,1895.4371337890625,0.0,3426.48095703125,0.9050651788711548,1.0,0.0,3.0,1.0,0.0
