time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228420,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.923059582710266,0.5186246037483215,0.4684405922889709,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9169716238975524,0.5107426047325134,0.4849151372909546,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8016397953033447,0.3386474847793579,0.2388925850391388,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7661807537078857,0.2956571280956268,0.283214271068573,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6569584012031555,0.1848204433917999,0.8485292792320251,285.12420654296875,284.95001220703125,300.7300109863281,288.7816162109375,298.6266784667969,297.2292175292969,285.1260681152344,1.0,0.5449182391166687,0.5585523247718811,0.5585523247718811,1.0,1.0,-2.790177583694458,1.1150038242340088,1.6751736402511597,0.4797003269195556,0.9028711318969728,0.9028711318969728,0.0,156.56495666503906,130.0,38105.7109375,0.0,1979.8646240234373,1.0,281.2421569824219,283.7313842773437,291.7535705566406,294.1684265136719,293.1499938964844,293.1499938964844,280.95001220703125,35837.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929979205131531,1.0,0.0,0.0,3.654043436050415,3.654067277908325,8.909240136745211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.0185546875,0.0,1536.45556640625,1895.4371337890625,0.0,3338.232421875,0.9060890078544616,1.0,0.0,3.0,1.0,0.0
12228480,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.923059582710266,0.5186246037483215,0.4684405922889709,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9169716238975524,0.5107426047325134,0.4849151372909546,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8016397953033447,0.3386474847793579,0.2388925850391388,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7661807537078857,0.2956571280956268,0.283214271068573,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6569584012031555,0.1848204433917999,0.8485292792320251,285.12420654296875,284.95001220703125,300.7300109863281,288.7816162109375,298.6266784667969,297.2292175292969,285.1260681152344,1.0,0.5449182391166687,0.5585523247718811,0.5585523247718811,1.0,1.0,-2.790177583694458,1.1150038242340088,1.6751736402511597,0.4797003269195556,0.9028711318969728,0.9028711318969728,0.0,156.56495666503906,130.0,38105.7109375,0.0,1979.8646240234373,1.0,281.2421569824219,283.7313842773437,291.7535705566406,294.1684265136719,293.1499938964844,293.1499938964844,280.95001220703125,35837.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929979205131531,1.0,0.0,0.0,3.654043436050415,3.654067277908325,8.909240136745211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.0185546875,0.0,1536.45556640625,1895.4371337890625,0.0,3338.232421875,0.9060890078544616,1.0,0.0,3.0,1.0,0.0
12228540,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9420480132102966,0.5159223079681396,0.4661336243152618,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9389774203300476,0.5126873850822449,0.4866833686828613,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8180394172668457,0.3401383757591247,0.2398155331611633,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7816229462623596,0.2963360548019409,0.2836426794528961,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6700063943862915,0.185010939836502,0.8480116724967957,284.93865966796875,284.95001220703125,300.76666259765625,288.8070373535156,298.6390075683594,297.2295227050781,284.9371337890625,1.0,0.5376362800598145,0.5570826530456543,0.5570826530456543,1.0,1.0,-2.790541172027588,1.1132125854492188,1.6773285865783691,0.4778312444686889,0.901207149028778,0.901207149028778,0.0,145.05618286132812,118.0,38938.05859375,0.0,1925.6898193359373,1.0,280.9577941894531,283.5063781738281,291.8494873046875,294.374755859375,293.1499938964844,293.1499938964844,280.6499938964844,35972.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055984616279602,1.0,0.0,0.0,3.6559128761291504,3.65593695640564,8.918359526433051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.47314453125,0.0,1539.554443359375,1895.4371337890625,0.0,3455.711669921875,0.906570553779602,1.0,0.0,3.0,1.0,0.0
12228600,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9420480132102966,0.5159223079681396,0.4661336243152618,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9389774203300476,0.5126873850822449,0.4866833686828613,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8180394172668457,0.3401383757591247,0.2398155331611633,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7816229462623596,0.2963360548019409,0.2836426794528961,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6700063943862915,0.185010939836502,0.8480116724967957,284.93865966796875,284.95001220703125,300.76666259765625,288.8070373535156,298.6390075683594,297.2295227050781,284.9371337890625,1.0,0.5376362800598145,0.5570826530456543,0.5570826530456543,1.0,1.0,-2.790541172027588,1.1132125854492188,1.6773285865783691,0.4778312444686889,0.901207149028778,0.901207149028778,0.0,145.05618286132812,118.0,38938.05859375,0.0,1925.6898193359373,1.0,280.9577941894531,283.5063781738281,291.8494873046875,294.374755859375,293.1499938964844,293.1499938964844,280.6499938964844,35972.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055984616279602,1.0,0.0,0.0,3.6559128761291504,3.65593695640564,8.918359526433051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.47314453125,0.0,1539.554443359375,1895.4371337890625,0.0,3455.711669921875,0.906570553779602,1.0,0.0,3.0,1.0,0.0
12228660,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9581465125083924,0.51216721534729,0.4626704156398773,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9581282734870912,0.5133743286132812,0.4871879518032074,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.832051694393158,0.3406776487827301,0.2400433123111724,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.7957825660705566,0.2962113916873932,0.2833156585693359,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.6819552183151245,0.1845937520265579,0.845011293888092,284.7401428222656,284.95001220703125,300.8004150390625,288.830810546875,298.64404296875,297.21978759765625,284.73785400390625,1.0,0.5303490161895752,0.5558329224586487,0.5558329224586487,1.0,1.0,-2.783266544342041,1.1083365678787231,1.6749300956726074,0.4745521247386932,0.8969794511795044,0.8969794511795044,0.0,135.1956024169922,118.0,39734.64453125,0.0,1867.438720703125,1.0,280.6609802246094,283.2670593261719,291.8856506347656,294.483642578125,293.1499938964844,293.1499938964844,280.6499938964844,36188.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185536503791808,1.0,0.0,0.0,3.650030851364136,3.650054693222046,8.889684295354527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.11328125,0.0,1534.6114501953125,1895.4371337890625,0.0,3575.804931640625,0.905391812324524,1.0,0.0,3.0,1.0,0.0
12228720,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.959521234035492,0.5118432641029358,0.462333619594574,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.959752321243286,0.5134227275848389,0.4871947169303894,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.833297073841095,0.3407172560691833,0.2400426715612411,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7970430254936218,0.2961887419223785,0.2832606136798858,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.6830165386199951,0.184543952345848,0.8446438312530518,284.7364196777344,284.95001220703125,300.8033447265625,288.8329162597656,298.6444396972656,297.2188720703125,284.7346496582031,1.0,0.5296851992607117,0.5557242631912231,0.5557242631912231,1.0,1.0,-2.7823615074157715,1.1077935695648191,1.674567937850952,0.4742021262645721,0.8967036008834839,0.8967036008834839,0.0,134.3502655029297,121.0,39730.328125,0.0,1862.0218505859373,1.0,280.6581726074219,283.26348876953125,291.88165283203125,294.4742431640625,293.1499938964844,293.1499938964844,280.95001220703125,36199.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187719821929932,1.0,0.0,0.0,3.6492671966552734,3.649291276931762,8.885965598892653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.4814453125,0.0,1533.843994140625,1895.4371337890625,0.0,3577.8212890625,0.905232071876526,1.0,0.0,3.0,1.0,0.0
12228780,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9684256911277772,0.5097605586051941,0.4596371650695801,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9712347984313964,0.5153658390045166,0.4883447587490082,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8427141904830933,0.3423054218292236,0.2407078146934509,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8061139583587646,0.2967194616794586,0.283264547586441,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6904337406158447,0.1844588667154312,0.8423569202423096,284.9193725585937,284.95001220703125,300.8399963378906,288.85919189453125,298.65753173828125,297.22052001953125,284.9212341308594,1.0,0.5260105729103088,0.554365873336792,0.554365873336792,1.0,1.0,-2.7785446643829346,1.1043206453323364,1.674224019050598,0.471310019493103,0.8977473974227905,0.8977473974227905,0.0,128.8244171142578,124.0,38877.32421875,0.0,1829.94091796875,1.0,280.9421691894531,283.4877014160156,291.8096008300781,294.2770690917969,293.1499938964844,293.1499938964844,281.25,36076.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042760729789734,1.0,0.0,0.0,3.645478248596192,3.6455023288726807,8.867522751643264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.75439453125,0.0,1528.71728515625,1895.4371337890625,0.0,3443.41015625,0.9043322801589966,1.0,0.0,3.0,1.0,0.0
12228840,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9684256911277772,0.5097605586051941,0.4596371650695801,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9712347984313964,0.5153658390045166,0.4883447587490082,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8427141904830933,0.3423054218292236,0.2407078146934509,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8061139583587646,0.2967194616794586,0.283264547586441,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6904337406158447,0.1844588667154312,0.8423569202423096,284.9193725585937,284.95001220703125,300.8399963378906,288.85919189453125,298.65753173828125,297.22052001953125,284.9212341308594,1.0,0.5260105729103088,0.554365873336792,0.554365873336792,1.0,1.0,-2.7785446643829346,1.1043206453323364,1.674224019050598,0.471310019493103,0.8977473974227905,0.8977473974227905,0.0,128.8244171142578,124.0,38877.32421875,0.0,1829.94091796875,1.0,280.9421691894531,283.4877014160156,291.8096008300781,294.2770690917969,293.1499938964844,293.1499938964844,281.25,36076.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042760729789734,1.0,0.0,0.0,3.645478248596192,3.6455023288726807,8.867522751643264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.75439453125,0.0,1528.71728515625,1895.4371337890625,0.0,3443.41015625,0.9043322801589966,1.0,0.0,3.0,1.0,0.0
12228900,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9716540575027466,0.5094127058982849,0.4590404331684112,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9755207300186156,0.5168816447257996,0.4895125031471252,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8466020822525024,0.3435610234737396,0.2414140403270721,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8096196055412292,0.2973562479019165,0.2836681306362152,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.693361222743988,0.1847001761198043,0.8426442742347717,285.071044921875,284.95001220703125,300.8583374023437,288.8724975585937,298.6673583984375,297.2264404296875,285.08123779296875,1.0,0.5252887010574341,0.5536866784095764,0.5536866784095764,1.0,1.0,-2.78090500831604,1.1044511795043943,1.6764538288116455,0.4708160161972046,0.9000158309936523,0.9000158309936523,0.0,127.11032104492188,124.0,38144.9375,0.0,1825.4580078125,1.0,281.1986694335937,283.678955078125,291.783935546875,294.1408996582031,293.1499938964844,293.1499938964844,281.25,35957.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933466076850891,1.0,0.0,0.0,3.6465158462524414,3.64653992652893,8.872571584106481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89599609375,0.0,1528.9764404296875,1895.4371337890625,0.0,3341.489990234375,0.9045230746269226,1.0,0.0,3.0,1.0,0.0
12228960,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9745144844055176,0.5093681812286377,0.4588788747787475,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.979324221611023,0.5186667442321777,0.4910500049591064,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8502804040908813,0.3450523316860199,0.2423534840345382,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8127893805503845,0.2981974482536316,0.2843339443206787,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.6961148977279663,0.1851160228252411,0.8439229130744934,285.1322937011719,284.95001220703125,300.8766784667969,288.8858947753906,298.678955078125,297.2348937988281,285.1346435546875,1.0,0.5251932740211487,0.5530805587768555,0.5530805587768555,1.0,1.0,-2.786020517349243,1.1058783531188965,1.6801422834396362,0.4710174798965454,0.901890516281128,0.901890516281128,0.0,125.8262710571289,127.0,38166.05859375,0.0,1827.2503662109373,1.0,281.2418518066406,283.7370300292969,291.8226623535156,294.22216796875,293.1499938964844,293.1499938964844,280.95001220703125,35849.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879454135894775,1.0,0.0,0.0,3.650291919708252,3.650315761566162,8.890955882634444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.509765625,0.0,1532.3651123046875,1895.4371337890625,0.0,3290.98779296875,0.905260682106018,1.0,0.0,3.0,1.0,0.0
12229020,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9745866060256958,0.5071606040000916,0.4575072526931762,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9816912412643432,0.5207749009132385,0.4934743046760559,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8529308438301086,0.3469319343566894,0.2439085990190506,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8146083950996399,0.2990469336509704,0.2853944301605224,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6975668668746948,0.1854382306337356,0.8461490273475647,284.9595947265625,284.95001220703125,300.913330078125,288.9129638671875,298.6929016113281,297.2369689941406,284.9583740234375,1.0,0.5260238647460938,0.5518683195114136,0.5518683195114136,1.0,1.0,-2.793114185333252,1.1073261499404907,1.6857880353927612,0.4709289669990539,0.9006202220916748,0.9006202220916748,0.0,125.60112762451172,130.0,39117.59765625,0.0,1837.1402587890625,1.0,280.95782470703125,283.52020263671875,291.9545288085937,294.4830627441406,293.1499938964844,293.1499938964844,280.6499938964844,35961.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900943160057068,1.0,0.0,0.0,3.652582883834839,3.652606964111328,8.902120498532895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.63525390625,0.0,1535.7535400390625,1895.4371337890625,0.0,3412.374267578125,0.9058197736740112,1.0,0.0,3.0,1.0,0.0
12229080,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9745866060256958,0.5071606040000916,0.4575072526931762,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9816912412643432,0.5207749009132385,0.4934743046760559,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8529308438301086,0.3469319343566894,0.2439085990190506,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8146083950996399,0.2990469336509704,0.2853944301605224,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6975668668746948,0.1854382306337356,0.8461490273475647,284.9595947265625,284.95001220703125,300.913330078125,288.9129638671875,298.6929016113281,297.2369689941406,284.9583740234375,1.0,0.5260238647460938,0.5518683195114136,0.5518683195114136,1.0,1.0,-2.793114185333252,1.1073261499404907,1.6857880353927612,0.4709289669990539,0.9006202220916748,0.9006202220916748,0.0,125.60112762451172,130.0,39117.59765625,0.0,1837.1402587890625,1.0,280.95782470703125,283.52020263671875,291.9545288085937,294.4830627441406,293.1499938964844,293.1499938964844,280.6499938964844,35961.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900943160057068,1.0,0.0,0.0,3.652582883834839,3.652606964111328,8.902120498532895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.63525390625,0.0,1535.7535400390625,1895.4371337890625,0.0,3412.374267578125,0.9058197736740112,1.0,0.0,3.0,1.0,0.0
12229140,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.9678272008895874,0.5033581852912903,0.4544658362865448,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9779253602027892,0.5214734673500061,0.4944895803928375,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8496944904327393,0.3477381765842438,0.244686484336853,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8108468055725098,0.2989372611045837,0.2855764925479889,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.6936571598052979,0.1850072592496872,0.8454248905181885,284.7627868652344,284.95001220703125,300.95001220703125,288.9403991699219,298.6983642578125,297.22589111328125,284.7612609863281,1.0,0.5271708965301514,0.5506560802459717,0.5506560802459717,1.0,1.0,-2.7909696102142334,1.1047130823135376,1.6862566471099854,0.4687992632389068,0.8965058922767639,0.8965058922767639,0.0,127.79759979248048,133.0,39981.57421875,0.0,1844.2781982421875,1.0,280.658203125,283.2814636230469,291.99627685546875,294.6026306152344,293.1499938964844,293.1499938964844,280.95001220703125,36173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158139824867249,1.0,0.0,0.0,3.646862983703613,3.646887063980103,8.874260402080836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.31884765625,0.0,1530.9781494140625,1895.4371337890625,0.0,3550.478271484375,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12229200,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.9678272008895874,0.5033581852912903,0.4544658362865448,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9779253602027892,0.5214734673500061,0.4944895803928375,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8496944904327393,0.3477381765842438,0.244686484336853,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8108468055725098,0.2989372611045837,0.2855764925479889,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.6936571598052979,0.1850072592496872,0.8454248905181885,284.7627868652344,284.95001220703125,300.95001220703125,288.9403991699219,298.6983642578125,297.22589111328125,284.7612609863281,1.0,0.5271708965301514,0.5506560802459717,0.5506560802459717,1.0,1.0,-2.7909696102142334,1.1047130823135376,1.6862566471099854,0.4687992632389068,0.8965058922767639,0.8965058922767639,0.0,127.79759979248048,133.0,39981.57421875,0.0,1844.2781982421875,1.0,280.658203125,283.2814636230469,291.99627685546875,294.6026306152344,293.1499938964844,293.1499938964844,280.95001220703125,36173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158139824867249,1.0,0.0,0.0,3.646862983703613,3.646887063980103,8.874260402080836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.31884765625,0.0,1530.9781494140625,1895.4371337890625,0.0,3550.478271484375,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12229260,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9737741351127625,0.5054712891578674,0.4548819363117218,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9855890274047852,0.5275861620903015,0.4987965822219848,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8583371639251709,0.3538170754909515,0.2479081451892852,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8186179399490356,0.3039067089557647,0.2889499068260193,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7023288607597351,0.1896066665649414,0.8598827719688416,284.9768371582031,284.95001220703125,300.9824523925781,288.9682312011719,298.735595703125,297.26727294921875,284.9805603027344,1.0,0.5303531885147095,0.549234926700592,0.549234926700592,1.0,1.0,-2.8219010829925537,1.1163530349731443,1.7055480480194092,0.4729535579681396,0.8984746336936951,0.8984746336936951,0.0,126.16648864746094,136.0,39561.7578125,0.0,1884.86962890625,1.0,280.9421691894531,283.531005859375,291.9294128417969,294.4280090332031,293.1499938964844,293.1499938964844,281.25,36018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033377170562744,1.0,0.0,0.0,3.644984006881714,3.645008087158203,8.865118843459641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.560546875,0.0,1527.7298583984375,1895.4371337890625,0.0,3434.676513671875,0.9041882753372192,1.0,0.0,3.0,1.0,0.0
12229320,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9737741351127625,0.5054712891578674,0.4548819363117218,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9855890274047852,0.5275861620903015,0.4987965822219848,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8583371639251709,0.3538170754909515,0.2479081451892852,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8186179399490356,0.3039067089557647,0.2889499068260193,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7023288607597351,0.1896066665649414,0.8598827719688416,284.9768371582031,284.95001220703125,300.9824523925781,288.9682312011719,298.735595703125,297.26727294921875,284.9805603027344,1.0,0.5303531885147095,0.549234926700592,0.549234926700592,1.0,1.0,-2.8219010829925537,1.1163530349731443,1.7055480480194092,0.4729535579681396,0.8984746336936951,0.8984746336936951,0.0,126.16648864746094,136.0,39561.7578125,0.0,1884.86962890625,1.0,280.9421691894531,283.531005859375,291.9294128417969,294.4280090332031,293.1499938964844,293.1499938964844,281.25,36018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033377170562744,1.0,0.0,0.0,3.644984006881714,3.645008087158203,8.865118843459641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.560546875,0.0,1527.7298583984375,1895.4371337890625,0.0,3434.676513671875,0.9041882753372192,1.0,0.0,3.0,1.0,0.0
12229380,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.9782840609550476,0.5074167251586914,0.4565714299678802,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9914799332618712,0.5333302021026611,0.5041734576225281,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8659209609031677,0.3592900037765503,0.2517391145229339,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8250706791877747,0.3081130981445312,0.2929879426956177,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.7100493907928467,0.1933512240648269,0.8771691918373108,285.2182006835937,284.95001220703125,301.0068054199219,288.9964904785156,298.7646179199219,297.3001403808594,285.2214050292969,1.0,0.5353447198867798,0.5478137135505676,0.5478137135505676,1.0,1.0,-2.860631465911865,1.131251096725464,1.7293803691864014,0.4792721569538116,0.903983235359192,0.903983235359192,0.0,125.9501953125,139.0,39206.671875,0.0,1945.628173828125,1.0,281.2417907714844,283.8018798828125,291.9521484375,294.4078369140625,293.1499938964844,293.1499938964844,280.95001220703125,35750.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890860915184021,1.0,0.0,0.0,3.6534485816955566,3.653472661972046,8.906340553949121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.90478515625,0.0,1535.1378173828125,1895.4371337890625,0.0,3318.2578125,0.9059033989906312,1.0,0.0,3.0,1.0,0.0
12229440,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.9782840609550476,0.5074167251586914,0.4565714299678802,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9914799332618712,0.5333302021026611,0.5041734576225281,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8659209609031677,0.3592900037765503,0.2517391145229339,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8250706791877747,0.3081130981445312,0.2929879426956177,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.7100493907928467,0.1933512240648269,0.8771691918373108,285.2182006835937,284.95001220703125,301.0068054199219,288.9964904785156,298.7646179199219,297.3001403808594,285.2214050292969,1.0,0.5353447198867798,0.5478137135505676,0.5478137135505676,1.0,1.0,-2.860631465911865,1.131251096725464,1.7293803691864014,0.4792721569538116,0.903983235359192,0.903983235359192,0.0,125.9501953125,139.0,39206.671875,0.0,1945.628173828125,1.0,281.2417907714844,283.8018798828125,291.9521484375,294.4078369140625,293.1499938964844,293.1499938964844,280.95001220703125,35750.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890860915184021,1.0,0.0,0.0,3.6534485816955566,3.653472661972046,8.906340553949121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.90478515625,0.0,1535.1378173828125,1895.4371337890625,0.0,3318.2578125,0.9059033989906312,1.0,0.0,3.0,1.0,0.0
12229500,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9782249331474304,0.5075196623802185,0.457128643989563,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9923549890518188,0.5355239510536194,0.5066035389900208,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8674848675727844,0.3614400029182434,0.2534631490707397,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.826237142086029,0.3096961081027984,0.2947409451007843,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7117326855659485,0.1947787702083587,0.8845552206039429,285.1046142578125,284.95001220703125,301.0160827636719,289.0107727050781,298.7730407714844,297.308837890625,285.09722900390625,1.0,0.5380567908287048,0.5471031665802002,0.5471031665802002,1.0,1.0,-2.877286911010742,1.1374824047088623,1.7398046255111694,0.48189377784729,0.903947412967682,0.903947412967682,0.0,126.78704071044922,139.0,40204.4765625,0.0,1976.7591552734373,1.0,280.9984741210937,283.642333984375,292.0587463378906,294.67291259765625,293.1499938964844,293.1499938964844,280.95001220703125,35780.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900477945804596,1.0,0.0,0.0,3.657968282699585,3.657992362976074,8.928390116125229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.60498046875,0.0,1540.4085693359375,1895.4371337890625,0.0,3408.039306640625,0.9068782925605774,1.0,0.0,3.0,1.0,0.0
12229560,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9755051732063292,0.5068437457084656,0.4568394422531128,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9910532832145692,0.5370512008666992,0.5083391666412354,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8665257096290588,0.3630401492118835,0.254768431186676,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8251772522926331,0.3107868432998657,0.2960164844989776,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7112172245979309,0.1957856863737106,0.890148937702179,285.0680236816406,284.95001220703125,301.0235290527344,289.025146484375,298.7755432128906,297.3103942871094,285.06756591796875,1.0,0.5406137108802795,0.5459831953048706,0.5459831953048706,1.0,1.0,-2.888859510421753,1.140925049781799,1.7479344606399536,0.4828615188598633,0.9043232202529908,0.9043232202529908,0.0,128.47296142578125,142.0,40445.9921875,0.0,2004.0228271484373,1.0,280.95782470703125,283.6005554199219,292.0843811035156,294.69000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35825.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074741005897522,1.0,0.0,0.0,3.660681962966919,3.660706043243408,8.941642022364249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.56201171875,0.0,1543.7781982421875,1895.4371337890625,0.0,3473.147705078125,0.9075430631637572,1.0,0.0,3.0,1.0,0.0
12229620,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9661743640899658,0.5043409466743469,0.4550793468952179,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9852758049964904,0.5389291048049927,0.5106081366539001,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8612039685249329,0.3652773797512054,0.2566515207290649,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.819912314414978,0.3120154738426208,0.2976198196411133,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7067807912826538,0.1968932598829269,0.8971807956695557,284.8851623535156,284.95001220703125,301.0331115722656,289.05401611328125,298.7711181640625,297.3026733398437,284.8842468261719,1.0,0.5450867414474487,0.5437431931495667,0.5437431931495667,1.0,1.0,-2.902125358581543,1.143386721611023,1.75873863697052,0.482496976852417,0.9019350409507751,0.9019350409507751,0.0,132.9335479736328,145.0,41515.56640625,0.0,2048.0400390625,1.0,280.6581115722656,283.370849609375,292.1228332519531,294.82049560546875,293.1499938964844,293.1499938964844,280.3500061035156,36006.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249024391174316,1.0,0.0,0.0,3.661094665527344,3.661118984222412,8.94365882686543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.47119140625,0.0,1545.5955810546875,1895.4371337890625,0.0,3634.330322265625,0.907749593257904,1.0,0.0,3.0,1.0,0.0
12229680,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9661743640899658,0.5043409466743469,0.4550793468952179,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9852758049964904,0.5389291048049927,0.5106081366539001,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8612039685249329,0.3652773797512054,0.2566515207290649,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.819912314414978,0.3120154738426208,0.2976198196411133,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7067807912826538,0.1968932598829269,0.8971807956695557,284.8851623535156,284.95001220703125,301.0331115722656,289.05401611328125,298.7711181640625,297.3026733398437,284.8842468261719,1.0,0.5450867414474487,0.5437431931495667,0.5437431931495667,1.0,1.0,-2.902125358581543,1.143386721611023,1.75873863697052,0.482496976852417,0.9019350409507751,0.9019350409507751,0.0,132.9335479736328,145.0,41515.56640625,0.0,2048.0400390625,1.0,280.6581115722656,283.370849609375,292.1228332519531,294.82049560546875,293.1499938964844,293.1499938964844,280.3500061035156,36006.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249024391174316,1.0,0.0,0.0,3.661094665527344,3.661118984222412,8.94365882686543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.47119140625,0.0,1545.5955810546875,1895.4371337890625,0.0,3634.330322265625,0.907749593257904,1.0,0.0,3.0,1.0,0.0
12229740,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.9544878602027892,0.5010380744934082,0.4524568021297455,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.977573812007904,0.5398443937301636,0.5118429064750671,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.8543827533721924,0.3667479753494262,0.257921040058136,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8129814863204956,0.3124193549156189,0.2983524203300476,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7003298997879028,0.1971539109945297,0.9000628590583801,284.6957702636719,284.95001220703125,301.0360412597656,289.0830078125,298.7589416503906,297.28741455078125,284.69464111328125,1.0,0.5486103296279907,0.5415032505989075,0.5415032505989075,1.0,1.0,-2.90633487701416,1.141863465309143,1.764471411705017,0.4801056981086731,0.8969689607620239,0.8969689607620239,0.0,137.7996063232422,148.0,42449.8125,0.0,2079.199462890625,1.0,280.358154296875,283.13818359375,292.1337585449219,294.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,36241.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937820553779602,1.0,0.0,0.0,3.652806520462036,3.652830600738525,8.903209618438268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.59228515625,0.0,1538.1043701171875,1895.4371337890625,0.0,3752.609130859375,0.9060528874397278,1.0,0.0,3.0,1.0,0.0
12229800,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.9544878602027892,0.5010380744934082,0.4524568021297455,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.977573812007904,0.5398443937301636,0.5118429064750671,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.8543827533721924,0.3667479753494262,0.257921040058136,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8129814863204956,0.3124193549156189,0.2983524203300476,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7003298997879028,0.1971539109945297,0.9000628590583801,284.6957702636719,284.95001220703125,301.0360412597656,289.0830078125,298.7589416503906,297.28741455078125,284.69464111328125,1.0,0.5486103296279907,0.5415032505989075,0.5415032505989075,1.0,1.0,-2.90633487701416,1.141863465309143,1.764471411705017,0.4801056981086731,0.8969689607620239,0.8969689607620239,0.0,137.7996063232422,148.0,42449.8125,0.0,2079.199462890625,1.0,280.358154296875,283.13818359375,292.1337585449219,294.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,36241.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937820553779602,1.0,0.0,0.0,3.652806520462036,3.652830600738525,8.903209618438268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.59228515625,0.0,1538.1043701171875,1895.4371337890625,0.0,3752.609130859375,0.9060528874397278,1.0,0.0,3.0,1.0,0.0
12229860,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9461012482643129,0.4997869729995727,0.4508329033851623,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9724246859550476,0.5421190857887268,0.513612687587738,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8504597544670105,0.3693464696407318,0.259521484375,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8083637356758118,0.3135521411895752,0.2992527186870575,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6959475874900818,0.1977561116218567,0.9025038480758668,284.886474609375,284.95001220703125,301.03277587890625,289.11199951171875,298.753662109375,297.28564453125,284.8885498046875,1.0,0.5516924262046814,0.5397751927375793,0.5397751927375793,1.0,1.0,-2.91243839263916,1.1418886184692385,1.7705498933792114,0.4786325991153717,0.8976359963417053,0.8976359963417053,0.0,141.47756958007812,151.0,41661.62890625,0.0,2107.762451171875,1.0,280.6422119140625,283.3683776855469,292.0670166015625,294.703857421875,293.1499938964844,293.1499938964844,280.95001220703125,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242205023765564,1.0,0.0,0.0,3.647395610809326,3.647419691085816,8.876853598849266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.92822265625,0.0,1531.1739501953125,1895.4371337890625,0.0,3628.055908203125,0.9047920107841492,1.0,0.0,3.0,1.0,0.0
12229920,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9461012482643129,0.4997869729995727,0.4508329033851623,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9724246859550476,0.5421190857887268,0.513612687587738,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8504597544670105,0.3693464696407318,0.259521484375,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8083637356758118,0.3135521411895752,0.2992527186870575,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6959475874900818,0.1977561116218567,0.9025038480758668,284.886474609375,284.95001220703125,301.03277587890625,289.11199951171875,298.753662109375,297.28564453125,284.8885498046875,1.0,0.5516924262046814,0.5397751927375793,0.5397751927375793,1.0,1.0,-2.91243839263916,1.1418886184692385,1.7705498933792114,0.4786325991153717,0.8976359963417053,0.8976359963417053,0.0,141.47756958007812,151.0,41661.62890625,0.0,2107.762451171875,1.0,280.6422119140625,283.3683776855469,292.0670166015625,294.703857421875,293.1499938964844,293.1499938964844,280.95001220703125,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242205023765564,1.0,0.0,0.0,3.647395610809326,3.647419691085816,8.876853598849266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.92822265625,0.0,1531.1739501953125,1895.4371337890625,0.0,3628.055908203125,0.9047920107841492,1.0,0.0,3.0,1.0,0.0
12229980,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9429148435592652,0.5002118945121765,0.450990080833435,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9715143442153932,0.545850396156311,0.5168952345848083,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.850571870803833,0.3731777667999267,0.2620527446269989,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8075416088104248,0.3156985342502594,0.3011305034160614,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6951906681060791,0.199128046631813,0.908150851726532,285.1020202636719,284.95001220703125,301.0238037109375,289.140869140625,298.7549743652344,297.297607421875,285.1043395996094,1.0,0.555204451084137,0.5380471348762512,0.5380471348762512,1.0,1.0,-2.928651809692383,1.1462639570236206,1.7823877334594729,0.4793227612972259,0.9014092683792114,0.9014092683792114,0.0,143.7146453857422,154.0,40978.70703125,0.0,2146.528564453125,1.0,280.9417724609375,283.62060546875,292.0849914550781,294.6569519042969,293.1499938964844,293.1499938964844,280.6499938964844,35892.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095107913017272,1.0,0.0,0.0,3.650629758834839,3.650653839111328,8.892602636478841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.16015625,0.0,1533.064453125,1895.4371337890625,0.0,3492.063232421875,0.9053665399551392,1.0,0.0,3.0,1.0,0.0
12230040,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9429148435592652,0.5002118945121765,0.450990080833435,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9715143442153932,0.545850396156311,0.5168952345848083,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.850571870803833,0.3731777667999267,0.2620527446269989,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8075416088104248,0.3156985342502594,0.3011305034160614,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6951906681060791,0.199128046631813,0.908150851726532,285.1020202636719,284.95001220703125,301.0238037109375,289.140869140625,298.7549743652344,297.297607421875,285.1043395996094,1.0,0.555204451084137,0.5380471348762512,0.5380471348762512,1.0,1.0,-2.928651809692383,1.1462639570236206,1.7823877334594729,0.4793227612972259,0.9014092683792114,0.9014092683792114,0.0,143.7146453857422,154.0,40978.70703125,0.0,2146.528564453125,1.0,280.9417724609375,283.62060546875,292.0849914550781,294.6569519042969,293.1499938964844,293.1499938964844,280.6499938964844,35892.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095107913017272,1.0,0.0,0.0,3.650629758834839,3.650653839111328,8.892602636478841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.16015625,0.0,1533.064453125,1895.4371337890625,0.0,3492.063232421875,0.9053665399551392,1.0,0.0,3.0,1.0,0.0
12230100,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9413466453552246,0.4998681545257568,0.451092779636383,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9711235165596008,0.5473676323890686,0.5186330080032349,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8507084250450134,0.3748393058776855,0.263393759727478,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8072413802146912,0.3166176974773407,0.3021863996982574,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6949818730354309,0.1997584253549575,0.9115740060806274,284.981201171875,284.95001220703125,301.017333984375,289.1551818847656,298.7528686523437,297.30035400390625,284.9734802246094,1.0,0.5571120977401733,0.5371831059455872,0.5371831059455872,1.0,1.0,-2.9378647804260254,1.14889657497406,1.7889683246612549,0.4799824655056,0.9004749059677124,0.9004749059677124,0.0,144.88671875,154.0,41877.76171875,0.0,2168.226318359375,1.0,280.6985778808594,283.4566345214844,292.18707275390625,294.9110717773437,293.1499938964844,293.1499938964844,280.6499938964844,35939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917283833026886,1.0,0.0,0.0,3.6521029472351074,3.6521270275115967,8.899781391846773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.33544921875,0.0,1535.0533447265625,1895.4371337890625,0.0,3564.0712890625,0.9056710600852966,1.0,0.0,3.0,1.0,0.0
12230160,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9378331303596495,0.4988734722137451,0.4504768550395965,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9691880345344543,0.5483424663543701,0.5198042988777161,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8494650721549988,0.3760798275470733,0.2644121050834656,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8056060075759888,0.3171918392181396,0.30291748046875,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6935726404190063,0.2001400887966156,0.9140337109565736,284.93951416015625,284.95001220703125,301.0096130371094,289.16943359375,298.7467956542969,297.2977294921875,284.9386901855469,1.0,0.558892011642456,0.5362900495529175,0.5362900495529175,1.0,1.0,-2.9435980319976807,1.14997136592865,1.7936265468597412,0.4798763692378998,0.8999443054199219,0.8999443054199219,0.0,146.61663818359375,157.0,42035.7421875,0.0,2186.814453125,1.0,280.6576843261719,283.4113464355469,292.21173095703125,294.9197692871094,293.1499938964844,293.1499938964844,280.3500061035156,35996.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224936366081238,1.0,0.0,0.0,3.651548385620117,3.6515724658966064,8.897078487279941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.50244140625,0.0,1534.8677978515625,1895.4371337890625,0.0,3612.153076171875,0.9056144952774048,1.0,0.0,3.0,1.0,0.0
12230220,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.9283828735351562,0.4959664940834045,0.4482873976230621,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.9631803631782532,0.5493575930595398,0.521190345287323,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8452422618865967,0.377857357263565,0.2659164667129516,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.800506055355072,0.3176769912242889,0.3037328720092773,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.6890208721160889,0.2003574073314666,0.9165579676628112,284.7539978027344,284.95001220703125,300.9906921386719,289.1976318359375,298.728271484375,297.2847900390625,284.7529602050781,1.0,0.5619850158691406,0.5345038771629333,0.5345038771629333,1.0,1.0,-2.948463201522827,1.149248123168945,1.7992150783538818,0.4782097339630127,0.8957754969596863,0.8957754969596863,0.0,150.73104858398438,160.0,43032.63671875,0.0,2215.955810546875,1.0,280.3582458496094,283.18243408203125,292.251953125,295.04376220703125,293.1499938964844,293.1499938964844,280.6499938964844,36197.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368312954902648,1.0,0.0,0.0,3.644840955734253,3.644865036010742,8.864423080012784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.7470703125,0.0,1528.913818359375,1895.4371337890625,0.0,3743.593505859375,0.9042456150054932,1.0,0.0,3.0,1.0,0.0
