time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230280,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.9283828735351562,0.4959664940834045,0.4482873976230621,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.9631803631782532,0.5493575930595398,0.521190345287323,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8452422618865967,0.377857357263565,0.2659164667129516,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.800506055355072,0.3176769912242889,0.3037328720092773,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.6890208721160889,0.2003574073314666,0.9165579676628112,284.7539978027344,284.95001220703125,300.9906921386719,289.1976318359375,298.728271484375,297.2847900390625,284.7529602050781,1.0,0.5619850158691406,0.5345038771629333,0.5345038771629333,1.0,1.0,-2.948463201522827,1.149248123168945,1.7992150783538818,0.4782097339630127,0.8957754969596863,0.8957754969596863,0.0,150.73104858398438,160.0,43032.63671875,0.0,2215.955810546875,1.0,280.3582458496094,283.18243408203125,292.251953125,295.04376220703125,293.1499938964844,293.1499938964844,280.6499938964844,36197.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368312954902648,1.0,0.0,0.0,3.644840955734253,3.644865036010742,8.864423080012784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.7470703125,0.0,1528.913818359375,1895.4371337890625,0.0,3743.593505859375,0.9042456150054932,1.0,0.0,3.0,1.0,0.0
12230340,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9213886857032776,0.4948645234107971,0.4468265175819397,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9588834047317504,0.5515480637550354,0.5228992700576782,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8426556587219238,0.3806493282318115,0.267655462026596,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7968793511390686,0.3187942802906036,0.3046237826347351,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6856354475021362,0.2009052485227584,0.9187099933624268,284.9391784667969,284.95001220703125,300.9674987792969,289.22528076171875,298.7156066894531,297.2839050292969,284.94110107421875,1.0,0.5647956728935242,0.5327177047729492,0.5327177047729492,1.0,1.0,-2.954498291015625,1.1490187644958496,1.805479645729065,0.4765514135360718,0.8970990777015686,0.8970990777015686,0.0,154.0569610595703,163.0,42175.71875,0.0,2243.286865234375,1.0,280.6421203613281,283.4066772460937,292.1872863769531,294.8575439453125,293.1499938964844,293.1499938964844,280.95001220703125,36061.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249060153961182,1.0,0.0,0.0,3.6416521072387695,3.64167594909668,8.84891846908431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.99365234375,0.0,1524.35693359375,1895.4371337890625,0.0,3634.363037109375,0.9034674167633056,1.0,0.0,3.0,1.0,0.0
12230400,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9213886857032776,0.4948645234107971,0.4468265175819397,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9588834047317504,0.5515480637550354,0.5228992700576782,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8426556587219238,0.3806493282318115,0.267655462026596,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7968793511390686,0.3187942802906036,0.3046237826347351,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6856354475021362,0.2009052485227584,0.9187099933624268,284.9391784667969,284.95001220703125,300.9674987792969,289.22528076171875,298.7156066894531,297.2839050292969,284.94110107421875,1.0,0.5647956728935242,0.5327177047729492,0.5327177047729492,1.0,1.0,-2.954498291015625,1.1490187644958496,1.805479645729065,0.4765514135360718,0.8970990777015686,0.8970990777015686,0.0,154.0569610595703,163.0,42175.71875,0.0,2243.286865234375,1.0,280.6421203613281,283.4066772460937,292.1872863769531,294.8575439453125,293.1499938964844,293.1499938964844,280.95001220703125,36061.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249060153961182,1.0,0.0,0.0,3.6416521072387695,3.64167594909668,8.84891846908431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.99365234375,0.0,1524.35693359375,1895.4371337890625,0.0,3634.363037109375,0.9034674167633056,1.0,0.0,3.0,1.0,0.0
12230460,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.9189274907112122,0.4953711628913879,0.4470593929290771,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.95840185880661,0.5551384687423706,0.5260515809059143,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.843288004398346,0.3846332132816314,0.2702924609184265,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7964785099029541,0.320883184671402,0.3064482510089874,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.6852306127548218,0.2022093683481216,0.9240349531173706,285.15142822265625,284.95001220703125,300.9405517578125,289.2522888183594,298.71026611328125,297.2962951660156,285.15362548828125,1.0,0.5681111216545105,0.5310527682304382,0.5310527682304382,1.0,1.0,-2.970322847366333,1.153131127357483,1.81719172000885,0.4771040976047516,0.9015092253684998,0.9015092253684998,0.0,156.12738037109375,166.0,41473.08203125,0.0,2281.72119140625,1.0,280.9417419433594,283.655517578125,292.2007141113281,294.8056945800781,293.1499938964844,293.1499938964844,280.6499938964844,35826.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911094069480896,1.0,0.0,0.0,3.647357225418091,3.64738130569458,8.876666584001214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.66943359375,0.0,1528.932861328125,1895.4371337890625,0.0,3506.75439453125,0.9045888781547546,1.0,0.0,3.0,1.0,0.0
12230520,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.9189274907112122,0.4953711628913879,0.4470593929290771,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.95840185880661,0.5551384687423706,0.5260515809059143,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.843288004398346,0.3846332132816314,0.2702924609184265,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7964785099029541,0.320883184671402,0.3064482510089874,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.6852306127548218,0.2022093683481216,0.9240349531173706,285.15142822265625,284.95001220703125,300.9405517578125,289.2522888183594,298.71026611328125,297.2962951660156,285.15362548828125,1.0,0.5681111216545105,0.5310527682304382,0.5310527682304382,1.0,1.0,-2.970322847366333,1.153131127357483,1.81719172000885,0.4771040976047516,0.9015092253684998,0.9015092253684998,0.0,156.12738037109375,166.0,41473.08203125,0.0,2281.72119140625,1.0,280.9417419433594,283.655517578125,292.2007141113281,294.8056945800781,293.1499938964844,293.1499938964844,280.6499938964844,35826.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911094069480896,1.0,0.0,0.0,3.647357225418091,3.64738130569458,8.876666584001214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.66943359375,0.0,1528.932861328125,1895.4371337890625,0.0,3506.75439453125,0.9045888781547546,1.0,0.0,3.0,1.0,0.0
12230580,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9145980477333068,0.4941149055957794,0.4466142356395721,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9563166499137878,0.5574432611465454,0.5287932753562927,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8426574468612671,0.3876400887966156,0.2727302610874176,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7948979735374451,0.3222845196723938,0.3081542253494262,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6839158535003662,0.2031362205743789,0.9295456409454346,284.9873046875,284.95001220703125,300.9102783203125,289.27850341796875,298.6957702636719,297.29608154296875,284.98638916015625,1.0,0.5716328024864197,0.5293877720832825,0.5293877720832825,1.0,1.0,-2.9847002029418945,1.15655517578125,1.828144907951355,0.4775301218032837,0.9006685614585876,0.9006685614585876,0.0,158.96412658691406,169.0,42526.3671875,0.0,2321.81298828125,1.0,280.6578369140625,283.4443359375,292.32135009765625,295.0621643066406,293.1499938964844,293.1499938964844,280.3500061035156,35927.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241586327552797,1.0,0.0,0.0,3.650842905044556,3.650866746902466,8.893640028873051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.74365234375,0.0,1533.564453125,1895.4371337890625,0.0,3627.486572265625,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12230640,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9145980477333068,0.4941149055957794,0.4466142356395721,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9563166499137878,0.5574432611465454,0.5287932753562927,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8426574468612671,0.3876400887966156,0.2727302610874176,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7948979735374451,0.3222845196723938,0.3081542253494262,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6839158535003662,0.2031362205743789,0.9295456409454346,284.9873046875,284.95001220703125,300.9102783203125,289.27850341796875,298.6957702636719,297.29608154296875,284.98638916015625,1.0,0.5716328024864197,0.5293877720832825,0.5293877720832825,1.0,1.0,-2.9847002029418945,1.15655517578125,1.828144907951355,0.4775301218032837,0.9006685614585876,0.9006685614585876,0.0,158.96412658691406,169.0,42526.3671875,0.0,2321.81298828125,1.0,280.6578369140625,283.4443359375,292.32135009765625,295.0621643066406,293.1499938964844,293.1499938964844,280.3500061035156,35927.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241586327552797,1.0,0.0,0.0,3.650842905044556,3.650866746902466,8.893640028873051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.74365234375,0.0,1533.564453125,1895.4371337890625,0.0,3627.486572265625,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12230700,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9109307527542114,0.4928447902202606,0.4457501173019409,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9538257122039796,0.557998538017273,0.5295812487602234,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8411972522735596,0.3886884748935699,0.2736219763755798,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7929444909095764,0.3225852847099304,0.3086414635181427,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6821900010108948,0.2032946050167083,0.93107932806015,284.8507385253906,284.95001220703125,300.8940734863281,289.2912902832031,298.68463134765625,297.2906188964844,284.8428039550781,1.0,0.5731996893882751,0.5285552740097046,0.5285552740097046,1.0,1.0,-2.988114595413208,1.1566400527954102,1.8314745426177976,0.4769366681575775,0.898684024810791,0.898684024810791,0.0,160.8856658935547,169.0,43489.67578125,0.0,2337.74853515625,1.0,280.40118408203125,283.26690673828125,292.369873046875,295.23297119140625,293.1499938964844,293.1499938964844,280.3500061035156,36031.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339372515678406,1.0,0.0,0.0,3.650067806243897,3.650091648101807,8.889864488992316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.50830078125,0.0,1533.48193359375,1895.4371337890625,0.0,3717.1767578125,0.9052684307098388,1.0,0.0,3.0,1.0,0.0
12230760,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9066269397735596,0.4913274943828583,0.4445218741893768,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.950566589832306,0.558275043964386,0.5300027132034302,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8391650915145874,0.3895300030708313,0.2743082642555237,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7903880476951599,0.3226771950721741,0.308879554271698,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.6798840761184692,0.20327228307724,0.93168967962265,284.8057556152344,284.95001220703125,300.8772277832031,289.3038330078125,298.6715393066406,297.2827453613281,284.8046569824219,1.0,0.5745748281478882,0.527623176574707,0.527623176574707,1.0,1.0,-2.9889934062957764,1.1554819345474243,1.8335113525390625,0.4756517708301544,0.897226870059967,0.897226870059967,0.0,163.03916931152344,172.0,43624.1484375,0.0,2350.317626953125,1.0,280.3583068847656,283.2197265625,292.359375,295.1883544921875,293.1499938964844,293.1499938964844,280.6499938964844,36120.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386410117149352,1.0,0.0,0.0,3.646980047225952,3.6470038890838623,8.874829973137821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.9091796875,0.0,1530.7125244140625,1895.4371337890625,0.0,3760.080322265625,0.904670476913452,1.0,0.0,3.0,1.0,0.0
12230820,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9010586142539978,0.4902772009372711,0.443130224943161,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9464759230613708,0.5602658987045288,0.5315325856208801,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8370892405509949,0.3924373388290405,0.2761295139789581,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.787163496017456,0.3236924409866333,0.3096794784069061,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6768548488616943,0.2037355154752731,0.9334781169891356,284.9833068847656,284.95001220703125,300.841796875,289.32818603515625,298.65386962890625,297.2816772460937,284.9851379394531,1.0,0.5772497653961182,0.5257589817047119,0.5257589817047119,1.0,1.0,-2.9944491386413574,1.1547197103500366,1.8397295475006104,0.4735922515392303,0.8990897536277771,0.8990897536277771,0.0,166.33889770507812,175.0,42677.48046875,0.0,2377.072509765625,1.0,280.64215087890625,283.43585205078125,292.2916259765625,294.9958801269531,293.1499938964844,293.1499938964844,280.95001220703125,35990.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271134734153748,1.0,0.0,0.0,3.6464974880218506,3.6465213298797607,8.872481771504681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.53466796875,0.0,1529.200927734375,1895.4371337890625,0.0,3654.65478515625,0.9045003652572632,1.0,0.0,3.0,1.0,0.0
12230880,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9010586142539978,0.4902772009372711,0.443130224943161,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9464759230613708,0.5602658987045288,0.5315325856208801,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8370892405509949,0.3924373388290405,0.2761295139789581,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.787163496017456,0.3236924409866333,0.3096794784069061,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6768548488616943,0.2037355154752731,0.9334781169891356,284.9833068847656,284.95001220703125,300.841796875,289.32818603515625,298.65386962890625,297.2816772460937,284.9851379394531,1.0,0.5772497653961182,0.5257589817047119,0.5257589817047119,1.0,1.0,-2.9944491386413574,1.1547197103500366,1.8397295475006104,0.4735922515392303,0.8990897536277771,0.8990897536277771,0.0,166.33889770507812,175.0,42677.48046875,0.0,2377.072509765625,1.0,280.64215087890625,283.43585205078125,292.2916259765625,294.9958801269531,293.1499938964844,293.1499938964844,280.95001220703125,35990.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271134734153748,1.0,0.0,0.0,3.6464974880218506,3.6465213298797607,8.872481771504681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.53466796875,0.0,1529.200927734375,1895.4371337890625,0.0,3654.65478515625,0.9045003652572632,1.0,0.0,3.0,1.0,0.0
12230940,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8991171717643738,0.4907909333705902,0.4433732330799103,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.9460190534591676,0.563640832901001,0.5344830751419067,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8378599286079407,0.3965233266353607,0.2788376808166504,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7868145108222961,0.325666218996048,0.3113970160484314,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.6764752864837646,0.2049436718225479,0.9383829832077026,285.1903076171875,284.95001220703125,300.8045349121094,289.3514404296875,298.64410400390625,297.2938842773437,285.1923828125,1.0,0.5804259181022644,0.5238948464393616,0.5238948464393616,1.0,1.0,-3.009495973587036,1.1579880714416504,1.8515079021453853,0.4734732806682586,0.9039776921272278,0.9039776921272278,0.0,168.413330078125,178.0,41919.99609375,0.0,2415.2265625,1.0,280.9417419433594,283.6795959472656,292.2997131347656,294.9349060058594,293.1499938964844,293.1499938964844,280.6499938964844,35764.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132680892944336,1.0,0.0,0.0,3.654533624649048,3.654557704925537,8.911631539376685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.703125,0.0,1536.453857421875,1895.4371337890625,0.0,3526.907958984375,0.9061501026153564,1.0,0.0,3.0,1.0,0.0
12231000,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8991171717643738,0.4907909333705902,0.4433732330799103,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.9460190534591676,0.563640832901001,0.5344830751419067,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8378599286079407,0.3965233266353607,0.2788376808166504,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7868145108222961,0.325666218996048,0.3113970160484314,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.6764752864837646,0.2049436718225479,0.9383829832077026,285.1903076171875,284.95001220703125,300.8045349121094,289.3514404296875,298.64410400390625,297.2938842773437,285.1923828125,1.0,0.5804259181022644,0.5238948464393616,0.5238948464393616,1.0,1.0,-3.009495973587036,1.1579880714416504,1.8515079021453853,0.4734732806682586,0.9039776921272278,0.9039776921272278,0.0,168.413330078125,178.0,41919.99609375,0.0,2415.2265625,1.0,280.9417419433594,283.6795959472656,292.2997131347656,294.9349060058594,293.1499938964844,293.1499938964844,280.6499938964844,35764.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132680892944336,1.0,0.0,0.0,3.654533624649048,3.654557704925537,8.911631539376685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.703125,0.0,1536.453857421875,1895.4371337890625,0.0,3526.907958984375,0.9061501026153564,1.0,0.0,3.0,1.0,0.0
12231060,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8956318497657776,0.489586740732193,0.4429603815078735,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9440170526504515,0.5657317638397217,0.5370230078697205,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8374806046485901,0.3996182084083557,0.2813379168510437,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7854000329971313,0.3269528746604919,0.3129945397377014,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6752873063087463,0.2057754099369049,0.9434654712677002,285.0282592773437,284.95001220703125,300.7658996582031,289.3735046386719,298.62603759765625,297.2932434082031,285.02740478515625,1.0,0.5838044285774231,0.5221698880195618,0.5221698880195618,1.0,1.0,-3.0231003761291504,1.160792112350464,1.8623082637786863,0.4734546542167663,0.9036868810653688,0.9036868810653688,0.0,171.25698852539062,181.0,43046.52734375,0.0,2454.995361328125,1.0,280.65777587890625,283.4708557128906,292.4158630371094,295.1888122558594,293.1499938964844,293.1499938964844,280.3500061035156,35864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261452555656432,1.0,0.0,0.0,3.6603057384490967,3.660329818725586,8.939804843066668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.419921875,0.0,1543.6494140625,1895.4371337890625,0.0,3645.7587890625,0.907482922077179,1.0,0.0,3.0,1.0,0.0
12231120,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8956318497657776,0.489586740732193,0.4429603815078735,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9440170526504515,0.5657317638397217,0.5370230078697205,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8374806046485901,0.3996182084083557,0.2813379168510437,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7854000329971313,0.3269528746604919,0.3129945397377014,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6752873063087463,0.2057754099369049,0.9434654712677002,285.0282592773437,284.95001220703125,300.7658996582031,289.3735046386719,298.62603759765625,297.2932434082031,285.02740478515625,1.0,0.5838044285774231,0.5221698880195618,0.5221698880195618,1.0,1.0,-3.0231003761291504,1.160792112350464,1.8623082637786863,0.4734546542167663,0.9036868810653688,0.9036868810653688,0.0,171.25698852539062,181.0,43046.52734375,0.0,2454.995361328125,1.0,280.65777587890625,283.4708557128906,292.4158630371094,295.1888122558594,293.1499938964844,293.1499938964844,280.3500061035156,35864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261452555656432,1.0,0.0,0.0,3.6603057384490967,3.660329818725586,8.939804843066668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.419921875,0.0,1543.6494140625,1895.4371337890625,0.0,3645.7587890625,0.907482922077179,1.0,0.0,3.0,1.0,0.0
12231180,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8889799118041992,0.4868894219398498,0.4409478306770324,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9385423064231871,0.5663614273071289,0.5380450487136841,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.834518313407898,0.4016076624393463,0.2829850316047668,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7813401818275452,0.3272425234317779,0.3136228919029236,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6716561913490295,0.2058293670415878,0.9452359080314636,284.84716796875,284.95001220703125,300.72637939453125,289.3943176269531,298.5992126464844,297.2795715332031,284.845947265625,1.0,0.5866106152534485,0.520444929599762,0.520444929599762,1.0,1.0,-3.0267817974090576,1.1593632698059082,1.86741840839386,0.4713670313358307,0.9008093476295472,0.9008093476295472,0.0,175.31761169433594,184.0,44180.82421875,0.0,2482.8134765625,1.0,280.358154296875,283.2467346191406,292.4511413574219,295.3158874511719,293.1499938964844,293.1499938964844,280.04998779296875,36053.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408957362174988,1.0,0.0,0.0,3.6589412689208975,3.658965349197388,8.933141089073615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.404296875,0.0,1543.542724609375,1895.4371337890625,0.0,3780.58642578125,0.90729957818985,1.0,0.0,3.0,1.0,0.0
12231240,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8889799118041992,0.4868894219398498,0.4409478306770324,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9385423064231871,0.5663614273071289,0.5380450487136841,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.834518313407898,0.4016076624393463,0.2829850316047668,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7813401818275452,0.3272425234317779,0.3136228919029236,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6716561913490295,0.2058293670415878,0.9452359080314636,284.84716796875,284.95001220703125,300.72637939453125,289.3943176269531,298.5992126464844,297.2795715332031,284.845947265625,1.0,0.5866106152534485,0.520444929599762,0.520444929599762,1.0,1.0,-3.0267817974090576,1.1593632698059082,1.86741840839386,0.4713670313358307,0.9008093476295472,0.9008093476295472,0.0,175.31761169433594,184.0,44180.82421875,0.0,2482.8134765625,1.0,280.358154296875,283.2467346191406,292.4511413574219,295.3158874511719,293.1499938964844,293.1499938964844,280.04998779296875,36053.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408957362174988,1.0,0.0,0.0,3.6589412689208975,3.658965349197388,8.933141089073615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.404296875,0.0,1543.542724609375,1895.4371337890625,0.0,3780.58642578125,0.90729957818985,1.0,0.0,3.0,1.0,0.0
12231300,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8854025602340698,0.4853121042251587,0.4397295117378235,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.9354400038719176,0.566386342048645,0.5382713079452515,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8327956199645996,0.4023966789245605,0.2836600542068481,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.7790244817733765,0.3271653950214386,0.3137181401252746,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.6695254445075989,0.2056577056646347,0.9451962113380432,284.7091064453125,284.95001220703125,300.7064208984375,289.4042358398437,298.58453369140625,297.2709655761719,284.7010803222656,1.0,0.5877795219421387,0.5195824503898621,0.5195824503898621,1.0,1.0,-3.026470184326172,1.157729983329773,1.868740200996399,0.4698620140552521,0.8978670835494995,0.8978670835494995,0.0,177.41322326660156,184.0,45125.2109375,0.0,2493.056640625,1.0,280.10107421875,283.0697631835937,292.48004150390625,295.4574890136719,293.1499938964844,293.1499938964844,280.04998779296875,36182.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494599103927612,1.0,0.0,0.0,3.65519905090332,3.6552231311798096,8.914876730159449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.896484375,0.0,1540.3262939453125,1895.4371337890625,0.0,3858.09521484375,0.9065139293670654,1.0,0.0,3.0,1.0,0.0
12231360,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8815528154373169,0.4835958480834961,0.4382851123809814,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.931995689868927,0.5662330985069275,0.5382504463195801,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8308348655700684,0.4030600786209106,0.28419890999794,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.7764545679092407,0.3269517123699188,0.3136409521102905,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.6671361923217773,0.205361858010292,0.9444830417633056,284.6621398925781,284.95001220703125,300.6864318847656,289.4137878417969,298.569091796875,297.2611999511719,284.6609191894531,1.0,0.5887717008590698,0.5187224745750427,0.5187224745750427,1.0,1.0,-3.02440881729126,1.1553560495376587,1.8690526485443115,0.4680039882659912,0.8954334855079651,0.8954334855079651,0.0,179.58877563476562,187.0,45208.26953125,0.0,2500.432861328125,1.0,280.05810546875,283.0218811035156,292.4606018066406,295.39508056640625,293.1499938964844,293.1499938964844,280.3500061035156,36291.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952920377254486,1.0,0.0,0.0,3.6487841606140137,3.648808240890503,8.883613418220193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.564453125,0.0,1533.998291015625,1895.4371337890625,0.0,3889.232666015625,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12231420,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.876596212387085,0.4822613894939422,0.4366109371185303,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9279457926750184,0.5675563216209412,0.5390998721122742,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8290430307388306,0.4057822525501251,0.2858558893203735,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7733744978904724,0.3275050818920135,0.3139630258083343,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6641197204589844,0.2054067254066467,0.9442192316055298,284.8371887207031,284.95001220703125,300.6465759277344,289.4318542480469,298.548828125,297.2582702636719,284.8388977050781,1.0,0.5907611846923828,0.5170024037361145,0.5170024037361145,1.0,1.0,-3.0254664421081543,1.1528000831604004,1.872666478157044,0.4651180505752563,0.895331621170044,0.895331621170044,0.0,182.730712890625,190.0,44170.6875,0.0,2518.656005859375,1.0,280.3421325683594,283.2380676269531,292.388916015625,295.18829345703125,293.1499938964844,293.1499938964844,280.6499938964844,36186.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400508403778076,1.0,0.0,0.0,3.6409912109375,3.64101505279541,8.845706815918675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.5517578125,0.0,1524.5628662109375,1895.4371337890625,0.0,3772.9072265625,0.9034038186073304,1.0,0.0,3.0,1.0,0.0
12231480,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.876596212387085,0.4822613894939422,0.4366109371185303,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9279457926750184,0.5675563216209412,0.5390998721122742,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8290430307388306,0.4057822525501251,0.2858558893203735,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7733744978904724,0.3275050818920135,0.3139630258083343,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6641197204589844,0.2054067254066467,0.9442192316055298,284.8371887207031,284.95001220703125,300.6465759277344,289.4318542480469,298.548828125,297.2582702636719,284.8388977050781,1.0,0.5907611846923828,0.5170024037361145,0.5170024037361145,1.0,1.0,-3.0254664421081543,1.1528000831604004,1.872666478157044,0.4651180505752563,0.895331621170044,0.895331621170044,0.0,182.730712890625,190.0,44170.6875,0.0,2518.656005859375,1.0,280.3421325683594,283.2380676269531,292.388916015625,295.18829345703125,293.1499938964844,293.1499938964844,280.6499938964844,36186.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400508403778076,1.0,0.0,0.0,3.6409912109375,3.64101505279541,8.845706815918675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.5517578125,0.0,1524.5628662109375,1895.4371337890625,0.0,3772.9072265625,0.9034038186073304,1.0,0.0,3.0,1.0,0.0
12231540,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8749150633811951,0.4825142025947571,0.4366212487220764,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9274972677230836,0.5703678131103516,0.5415059328079224,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8299311995506287,0.4097618758678436,0.2884806990623474,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7730096578598022,0.3291082084178924,0.3153150379657745,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6636265516281128,0.2062883973121643,0.9475749135017396,285.0366516113281,284.95001220703125,300.60723876953125,289.4484558105469,298.5380859375,297.2696228027344,285.0386657714844,1.0,0.5933585166931152,0.515282392501831,0.515282392501831,1.0,1.0,-3.037177085876465,1.1546903848648071,1.882486581802368,0.4643638432025909,0.8981139063835144,0.8981139063835144,0.0,184.60467529296875,193.0,43235.59375,0.0,2550.464599609375,1.0,280.64166259765625,283.4758605957031,292.3924255371094,295.1131896972656,293.1499938964844,293.1499938964844,280.95001220703125,35977.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255016446113586,1.0,0.0,0.0,3.64113187789917,3.641155958175659,8.846391210681759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.779296875,0.0,1523.1541748046875,1895.4371337890625,0.0,3639.841552734375,0.9032984972000122,1.0,0.0,3.0,1.0,0.0
12231600,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8749150633811951,0.4825142025947571,0.4366212487220764,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9274972677230836,0.5703678131103516,0.5415059328079224,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8299311995506287,0.4097618758678436,0.2884806990623474,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7730096578598022,0.3291082084178924,0.3153150379657745,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6636265516281128,0.2062883973121643,0.9475749135017396,285.0366516113281,284.95001220703125,300.60723876953125,289.4484558105469,298.5380859375,297.2696228027344,285.0386657714844,1.0,0.5933585166931152,0.515282392501831,0.515282392501831,1.0,1.0,-3.037177085876465,1.1546903848648071,1.882486581802368,0.4643638432025909,0.8981139063835144,0.8981139063835144,0.0,184.60467529296875,193.0,43235.59375,0.0,2550.464599609375,1.0,280.64166259765625,283.4758605957031,292.3924255371094,295.1131896972656,293.1499938964844,293.1499938964844,280.95001220703125,35977.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255016446113586,1.0,0.0,0.0,3.64113187789917,3.641155958175659,8.846391210681759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.779296875,0.0,1523.1541748046875,1895.4371337890625,0.0,3639.841552734375,0.9032984972000122,1.0,0.0,3.0,1.0,0.0
12231660,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.8742871880531311,0.4834408462047577,0.4373556971549988,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9282504320144652,0.5738933086395264,0.5447033047676086,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8317418694496155,0.4143820405006408,0.2916173636913299,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.7736495733261108,0.3312982022762298,0.3172929286956787,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.6642047166824341,0.20771224796772,0.9535828232765198,285.2386169433594,284.95001220703125,300.5689392089844,289.4635314941406,298.5318298339844,297.2867736816406,285.2406616210937,1.0,0.5966284871101379,0.5136681795120239,0.5136681795120239,1.0,1.0,-3.055269241333008,1.1593899726867676,1.89587926864624,0.4650496542453766,0.9036118388175964,0.9036118388175964,0.0,186.27911376953125,196.0,42393.19140625,0.0,2593.65869140625,1.0,280.94171142578125,283.71343994140625,292.4169006347656,295.0809631347656,293.1499938964844,293.1499938964844,280.6499938964844,35725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913418173789978,1.0,0.0,0.0,3.650644063949585,3.650667905807495,8.892671985449851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.27880859375,0.0,1531.8321533203125,1895.4371337890625,0.0,3528.29833984375,0.9052554368972778,1.0,0.0,3.0,1.0,0.0
12231720,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.8742871880531311,0.4834408462047577,0.4373556971549988,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9282504320144652,0.5738933086395264,0.5447033047676086,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8317418694496155,0.4143820405006408,0.2916173636913299,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.7736495733261108,0.3312982022762298,0.3172929286956787,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.6642047166824341,0.20771224796772,0.9535828232765198,285.2386169433594,284.95001220703125,300.5689392089844,289.4635314941406,298.5318298339844,297.2867736816406,285.2406616210937,1.0,0.5966284871101379,0.5136681795120239,0.5136681795120239,1.0,1.0,-3.055269241333008,1.1593899726867676,1.89587926864624,0.4650496542453766,0.9036118388175964,0.9036118388175964,0.0,186.27911376953125,196.0,42393.19140625,0.0,2593.65869140625,1.0,280.94171142578125,283.71343994140625,292.4169006347656,295.0809631347656,293.1499938964844,293.1499938964844,280.6499938964844,35725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913418173789978,1.0,0.0,0.0,3.650644063949585,3.650667905807495,8.892671985449851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.27880859375,0.0,1531.8321533203125,1895.4371337890625,0.0,3528.29833984375,0.9052554368972778,1.0,0.0,3.0,1.0,0.0
12231780,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8715652823448181,0.4824812412261963,0.4371696412563324,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9267063736915588,0.5758864879608154,0.5471871495246887,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8318849205970764,0.4177994728088379,0.2943637669086456,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7727108001708984,0.3326261043548584,0.3189558088779449,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6635121703147888,0.2086265385150909,0.959136128425598,285.0832214355469,284.95001220703125,300.5321655273437,289.47705078125,298.5160827636719,297.2880249023437,285.0823059082031,1.0,0.600080668926239,0.5120540261268616,0.5120540261268616,1.0,1.0,-3.070021390914917,1.1626206636428833,1.9074007272720337,0.4652269184589386,0.9041181802749634,0.9041181802749634,0.0,189.11817932128903,199.0,43647.6875,0.0,2636.91796875,1.0,280.65777587890625,283.5115661621094,292.5272216796875,295.3393249511719,293.1499938964844,293.1499938964844,280.3500061035156,35804.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279304146766664,1.0,0.0,0.0,3.658649444580078,3.658673524856568,8.931715456128586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.67041015625,0.0,1541.3431396484375,1895.4371337890625,0.0,3662.156982421875,0.907072126865387,1.0,0.0,3.0,1.0,0.0
12231840,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8715652823448181,0.4824812412261963,0.4371696412563324,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9267063736915588,0.5758864879608154,0.5471871495246887,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8318849205970764,0.4177994728088379,0.2943637669086456,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7727108001708984,0.3326261043548584,0.3189558088779449,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6635121703147888,0.2086265385150909,0.959136128425598,285.0832214355469,284.95001220703125,300.5321655273437,289.47705078125,298.5160827636719,297.2880249023437,285.0823059082031,1.0,0.600080668926239,0.5120540261268616,0.5120540261268616,1.0,1.0,-3.070021390914917,1.1626206636428833,1.9074007272720337,0.4652269184589386,0.9041181802749634,0.9041181802749634,0.0,189.11817932128903,199.0,43647.6875,0.0,2636.91796875,1.0,280.65777587890625,283.5115661621094,292.5272216796875,295.3393249511719,293.1499938964844,293.1499938964844,280.3500061035156,35804.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279304146766664,1.0,0.0,0.0,3.658649444580078,3.658673524856568,8.931715456128586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.67041015625,0.0,1541.3431396484375,1895.4371337890625,0.0,3662.156982421875,0.907072126865387,1.0,0.0,3.0,1.0,0.0
12231900,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8690134882926941,0.4813515543937683,0.4364369213581085,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9245701432228088,0.5762423872947693,0.5478052496910095,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8309562802314758,0.4190192222595215,0.2953845858573913,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7712297439575195,0.33285853266716,0.3193908929824829,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6622411012649536,0.2087532430887222,0.960574507713318,284.9476318359375,284.95001220703125,300.5144958496094,289.48321533203125,298.5046691894531,297.28277587890625,284.9399108886719,1.0,0.6015979051589966,0.5112469792366028,0.5112469792366028,1.0,1.0,-3.0733683109283447,1.1625362634658811,1.910832047462464,0.4644924402236938,0.9027905464172364,0.9027905464172364,0.0,191.07362365722656,199.0,44662.61328125,0.0,2653.6630859375,1.0,280.40093994140625,283.33526611328125,292.5688171386719,295.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35899.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384026527404784,1.0,0.0,0.0,3.660382270812988,3.6604063510894775,8.940178304328583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.2666015625,0.0,1543.99755859375,1895.4371337890625,0.0,3757.91064453125,0.9074872732162476,1.0,0.0,3.0,1.0,0.0
12231960,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8658692240715027,0.4799544215202331,0.4353295266628265,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9217356443405152,0.5762892961502075,0.5480273962020874,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8295095562934875,0.4200117290019989,0.2961823642253876,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7692141532897949,0.3328619003295898,0.3195570409297943,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6604574918746948,0.2086832672357559,0.961017370223999,284.9013061523437,284.95001220703125,300.49737548828125,289.4889831542969,298.4915466308594,297.27490234375,284.90008544921875,1.0,0.6029098629951477,0.5102940201759338,0.5102940201759338,1.0,1.0,-3.0739994049072266,1.1610597372055054,1.9129396677017207,0.4629590511322021,0.9019591808319092,0.9019591808319092,0.0,193.2743530273437,202.0,44797.35546875,0.0,2666.4375,1.0,280.3580627441406,283.2862243652344,292.5509948730469,295.4574584960937,293.1499938964844,293.1499938964844,280.04998779296875,35982.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437188506126404,1.0,0.0,0.0,3.659913301467896,3.6599373817443848,8.937887514548493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.43408203125,0.0,1544.09765625,1895.4371337890625,0.0,3806.204345703125,0.9074690341949464,1.0,0.0,3.0,1.0,0.0
12232020,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8594200611114502,0.4767860472202301,0.4327889382839203,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.9157829880714417,0.5758646130561829,0.5479720234870911,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8263739347457886,0.4216373264789581,0.2975257337093353,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7648745179176331,0.3324650228023529,0.3194893300533294,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.6564939618110657,0.2081691622734069,0.9601236581802368,284.7151794433594,284.95001220703125,300.4650573730469,289.499267578125,298.4641418457031,297.256591796875,284.7138366699219,1.0,0.6050379872322083,0.508388102054596,0.508388102054596,1.0,1.0,-3.071343421936035,1.1564196348190308,1.9149237871170044,0.45903480052948,0.8972815275192261,0.8972815275192261,0.0,197.6556091308593,205.0,45832.90625,0.0,2684.239013671875,1.0,280.0581970214844,283.0599365234375,292.5486755371094,295.5252380371094,293.1499938964844,293.1499938964844,280.3500061035156,36213.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562158584594728,1.0,0.0,0.0,3.65264344215393,3.65266752243042,8.902415515876783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.703125,0.0,1537.71240234375,1895.4371337890625,0.0,3918.783203125,0.9059969782829284,1.0,0.0,3.0,1.0,0.0
12232080,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8594200611114502,0.4767860472202301,0.4327889382839203,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.9157829880714417,0.5758646130561829,0.5479720234870911,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8263739347457886,0.4216373264789581,0.2975257337093353,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7648745179176331,0.3324650228023529,0.3194893300533294,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.6564939618110657,0.2081691622734069,0.9601236581802368,284.7151794433594,284.95001220703125,300.4650573730469,289.499267578125,298.4641418457031,297.256591796875,284.7138366699219,1.0,0.6050379872322083,0.508388102054596,0.508388102054596,1.0,1.0,-3.071343421936035,1.1564196348190308,1.9149237871170044,0.45903480052948,0.8972815275192261,0.8972815275192261,0.0,197.6556091308593,205.0,45832.90625,0.0,2684.239013671875,1.0,280.0581970214844,283.0599365234375,292.5486755371094,295.5252380371094,293.1499938964844,293.1499938964844,280.3500061035156,36213.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562158584594728,1.0,0.0,0.0,3.65264344215393,3.65266752243042,8.902415515876783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.703125,0.0,1537.71240234375,1895.4371337890625,0.0,3918.783203125,0.9059969782829284,1.0,0.0,3.0,1.0,0.0
