time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232140,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8551329970359802,0.4755280911922455,0.4311993718147278,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9121360182762146,0.5768916010856628,0.5485445261001587,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8249413967132568,0.4245608747005462,0.299318253993988,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7621139883995056,0.3329060077667236,0.3197091817855835,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6538116931915283,0.2081500887870788,0.9596059322357178,284.8865661621094,284.95001220703125,300.4356994628906,289.5079040527344,298.44775390625,297.2538452148437,284.8881225585937,1.0,0.6069583892822266,0.5064822435379028,0.5064822435379028,1.0,1.0,-3.07190489768982,1.1531130075454712,1.9187917709350584,0.4555058777332306,0.8978155255317688,0.8978155255317688,0.0,200.8687744140625,208.0,44777.5,0.0,2702.20556640625,1.0,280.3421936035156,283.2727355957031,292.4678649902344,295.3080139160156,293.1499938964844,293.1499938964844,280.6499938964844,36109.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439461827278136,1.0,0.0,0.0,3.647742986679077,3.6477670669555664,8.878544122126186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.58447265625,0.0,1531.481201171875,1895.4371337890625,0.0,3808.264404296875,0.9048593640327454,1.0,0.0,3.0,1.0,0.0
12232200,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8551329970359802,0.4755280911922455,0.4311993718147278,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9121360182762146,0.5768916010856628,0.5485445261001587,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8249413967132568,0.4245608747005462,0.299318253993988,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7621139883995056,0.3329060077667236,0.3197091817855835,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6538116931915283,0.2081500887870788,0.9596059322357178,284.8865661621094,284.95001220703125,300.4356994628906,289.5079040527344,298.44775390625,297.2538452148437,284.8881225585937,1.0,0.6069583892822266,0.5064822435379028,0.5064822435379028,1.0,1.0,-3.07190489768982,1.1531130075454712,1.9187917709350584,0.4555058777332306,0.8978155255317688,0.8978155255317688,0.0,200.8687744140625,208.0,44777.5,0.0,2702.20556640625,1.0,280.3421936035156,283.2727355957031,292.4678649902344,295.3080139160156,293.1499938964844,293.1499938964844,280.6499938964844,36109.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439461827278136,1.0,0.0,0.0,3.647742986679077,3.6477670669555664,8.878544122126186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.58447265625,0.0,1531.481201171875,1895.4371337890625,0.0,3808.264404296875,0.9048593640327454,1.0,0.0,3.0,1.0,0.0
12232260,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8537107110023499,0.4758295118808746,0.4312597811222076,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9116732478141784,0.5794245004653931,0.550687849521637,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8259581923484802,0.428752601146698,0.3020903170108795,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7617736458778381,0.3343995213508606,0.3209597170352936,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6533541679382324,0.2089582979679107,0.9626538157463074,285.082275390625,284.95001220703125,300.4097595214844,289.51483154296875,298.4427795410156,297.26531982421875,285.0841064453125,1.0,0.6094648838043213,0.5049910545349121,0.5049910545349121,1.0,1.0,-3.083045244216919,1.154914140701294,1.928130984306336,0.4547801315784454,0.9011825919151306,0.9011825919151306,0.0,202.7893218994141,211.0,43822.234375,0.0,2734.220458984375,1.0,280.6417541503906,283.5072326660156,292.46148681640625,295.22186279296875,293.1499938964844,293.1499938964844,280.3500061035156,35905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929958999156952,1.0,0.0,0.0,3.650566816329956,3.650590896606445,8.892295682016993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.3701171875,0.0,1533.09521484375,1895.4371337890625,0.0,3680.76513671875,0.9053583145141602,1.0,0.0,3.0,1.0,0.0
12232320,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8537107110023499,0.4758295118808746,0.4312597811222076,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9116732478141784,0.5794245004653931,0.550687849521637,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8259581923484802,0.428752601146698,0.3020903170108795,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7617736458778381,0.3343995213508606,0.3209597170352936,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6533541679382324,0.2089582979679107,0.9626538157463074,285.082275390625,284.95001220703125,300.4097595214844,289.51483154296875,298.4427795410156,297.26531982421875,285.0841064453125,1.0,0.6094648838043213,0.5049910545349121,0.5049910545349121,1.0,1.0,-3.083045244216919,1.154914140701294,1.928130984306336,0.4547801315784454,0.9011825919151306,0.9011825919151306,0.0,202.7893218994141,211.0,43822.234375,0.0,2734.220458984375,1.0,280.6417541503906,283.5072326660156,292.46148681640625,295.22186279296875,293.1499938964844,293.1499938964844,280.3500061035156,35905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929958999156952,1.0,0.0,0.0,3.650566816329956,3.650590896606445,8.892295682016993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.3701171875,0.0,1533.09521484375,1895.4371337890625,0.0,3680.76513671875,0.9053583145141602,1.0,0.0,3.0,1.0,0.0
12232380,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8511556386947632,0.4745522439479828,0.430739551782608,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9100481271743774,0.5807285904884338,0.552479088306427,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8260632753372192,0.4319412112236023,0.3046554923057556,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7606756091117859,0.3352583050727844,0.3221410512924194,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6523803472518921,0.2094443887472152,0.9661189317703248,284.9247436523437,284.95001220703125,300.38775634765625,289.5200500488281,298.4315185546875,297.2645874023437,284.9237976074219,1.0,0.6122364401817322,0.5034998655319214,0.5034998655319214,1.0,1.0,-3.093254327774048,1.1562929153442385,1.9369615316390991,0.4540815353393554,0.8995575904846191,0.8995575904846191,0.0,205.4993591308593,214.0,44996.44140625,0.0,2768.738525390625,1.0,280.3578186035156,283.3059997558594,292.55908203125,295.458251953125,293.1499938964844,293.1499938964844,280.6499938964844,36013.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419840574264526,1.0,0.0,0.0,3.650820732116699,3.650844812393189,8.893532594811404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.3876953125,0.0,1534.18017578125,1895.4371337890625,0.0,3790.469970703125,0.905462384223938,1.0,0.0,3.0,1.0,0.0
12232440,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8511556386947632,0.4745522439479828,0.430739551782608,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9100481271743774,0.5807285904884338,0.552479088306427,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8260632753372192,0.4319412112236023,0.3046554923057556,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7606756091117859,0.3352583050727844,0.3221410512924194,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6523803472518921,0.2094443887472152,0.9661189317703248,284.9247436523437,284.95001220703125,300.38775634765625,289.5200500488281,298.4315185546875,297.2645874023437,284.9237976074219,1.0,0.6122364401817322,0.5034998655319214,0.5034998655319214,1.0,1.0,-3.093254327774048,1.1562929153442385,1.9369615316390991,0.4540815353393554,0.8995575904846191,0.8995575904846191,0.0,205.4993591308593,214.0,44996.44140625,0.0,2768.738525390625,1.0,280.3578186035156,283.3059997558594,292.55908203125,295.458251953125,293.1499938964844,293.1499938964844,280.6499938964844,36013.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419840574264526,1.0,0.0,0.0,3.650820732116699,3.650844812393189,8.893532594811404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.3876953125,0.0,1534.18017578125,1895.4371337890625,0.0,3790.469970703125,0.905462384223938,1.0,0.0,3.0,1.0,0.0
12232500,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8492625951766968,0.4740706980228424,0.4301047623157501,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9085361957550048,0.5814164876937866,0.5529831647872925,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8255701065063477,0.4336245954036712,0.3057273626327514,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7595862150192261,0.3356825709342956,0.3224888145923614,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6514065265655518,0.2096557468175888,0.9670467972755432,285.0509338378906,284.95001220703125,300.3783569335937,289.5220031738281,298.4267272949219,297.2645874023437,285.05859375,1.0,0.6135077476501465,0.502754271030426,0.502754271030426,1.0,1.0,-3.0959160327911377,1.1559698581695557,1.939946174621582,0.4531547427177429,0.9014358520507812,0.9014358520507812,0.0,207.1720733642578,214.0,44101.13671875,0.0,2782.88427734375,1.0,280.601318359375,283.4698181152344,292.4978942871094,295.2601318359375,293.1499938964844,293.1499938964844,280.6499938964844,35934.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363550543785096,1.0,0.0,0.0,3.651975393295288,3.651999473571777,8.899158956410247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.1591796875,0.0,1534.8736572265625,1895.4371337890625,0.0,3739.250732421875,0.9057168960571288,1.0,0.0,3.0,1.0,0.0
12232560,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.848206639289856,0.4740751087665558,0.4299966394901275,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9078937768936156,0.5825159549713135,0.5539141297340393,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8257787227630615,0.4356721639633178,0.3070864975452423,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7591416835784912,0.3363688290119171,0.3230827450752258,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.650988757610321,0.2100517898797989,0.968688666820526,285.0994873046875,284.95001220703125,300.3701171875,289.52349853515625,298.4248352050781,297.2688293457031,285.10107421875,1.0,0.6148878335952759,0.501874566078186,0.501874566078186,1.0,1.0,-3.101222515106201,1.1564925909042358,1.944729924201965,0.4524630904197693,0.902959406375885,0.902959406375885,0.0,208.43875122070312,202.0,44049.1484375,0.0,2800.203369140625,1.0,280.6423034667969,283.5191955566406,292.4972229003906,295.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,35853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332484006881714,1.0,0.0,0.0,3.655462741851807,3.655486822128296,8.916163665162458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.748046875,0.0,1538.1553955078125,1895.4371337890625,0.0,3710.8798828125,0.9064137935638428,1.0,0.0,3.0,1.0,0.0
12232620,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8510750532150269,0.4725958406925201,0.4289775192737579,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9129278063774108,0.5834606885910034,0.555058479309082,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8309741616249084,0.4387342035770416,0.3093445599079132,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7629204988479614,0.3370209634304046,0.3237926363945007,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6541564464569092,0.2103920429944992,0.9702810645103456,284.93670654296875,284.95001220703125,300.3573913574219,289.5251770019531,298.4146423339844,297.2653503417969,284.935546875,1.0,0.6132656931877136,0.500115156173706,0.500115156173706,1.0,1.0,-3.1068692207336426,1.1553969383239746,1.951472282409668,0.4503219127655029,0.9014567732810974,0.9014567732810974,0.0,204.9737701416016,190.0,45181.70703125,0.0,2793.173583984375,1.0,280.3577880859375,283.31329345703125,292.566650390625,295.48394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452877044677734,1.0,0.0,0.0,3.657116889953613,3.657140970230103,8.924234293772315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.52197265625,0.0,1540.9215087890625,1895.4371337890625,0.0,3820.41259765625,0.90684312582016,1.0,0.0,3.0,1.0,0.0
12232680,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8510750532150269,0.4725958406925201,0.4289775192737579,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9129278063774108,0.5834606885910034,0.555058479309082,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8309741616249084,0.4387342035770416,0.3093445599079132,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7629204988479614,0.3370209634304046,0.3237926363945007,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6541564464569092,0.2103920429944992,0.9702810645103456,284.93670654296875,284.95001220703125,300.3573913574219,289.5251770019531,298.4146423339844,297.2653503417969,284.935546875,1.0,0.6132656931877136,0.500115156173706,0.500115156173706,1.0,1.0,-3.1068692207336426,1.1553969383239746,1.951472282409668,0.4503219127655029,0.9014567732810974,0.9014567732810974,0.0,204.9737701416016,190.0,45181.70703125,0.0,2793.173583984375,1.0,280.3577880859375,283.31329345703125,292.566650390625,295.48394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452877044677734,1.0,0.0,0.0,3.657116889953613,3.657140970230103,8.924234293772315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.52197265625,0.0,1540.9215087890625,1895.4371337890625,0.0,3820.41259765625,0.90684312582016,1.0,0.0,3.0,1.0,0.0
12232740,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8557229042053223,0.4699008464813232,0.4265440106391907,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9206048250198364,0.5831140875816345,0.5547388792037964,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8380109071731567,0.4408405125141144,0.3107543289661407,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7684540152549744,0.3368353843688965,0.3235413432121277,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.6587337255477905,0.2101000398397445,0.9684476852416992,284.7503662109375,284.95001220703125,300.3500061035156,289.5249938964844,298.3995056152344,297.2514343261719,284.7489318847656,1.0,0.6090068817138672,0.4983557462692261,0.4983557462692261,1.0,1.0,-3.1027565002441406,1.1502609252929688,1.9524954557418823,0.4462395012378692,0.8972505331039429,0.8972505331039429,0.0,198.5660095214844,178.0,46215.00390625,0.0,2751.03662109375,1.0,280.0581970214844,283.0866394042969,292.5753479003906,295.5746154785156,293.1499938964844,293.1499938964844,280.3500061035156,36186.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584720730781556,1.0,0.0,0.0,3.650861978530884,3.650886058807373,8.893733252079983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8779296875,0.0,1535.52099609375,1895.4371337890625,0.0,3938.9541015625,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12232800,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8557229042053223,0.4699008464813232,0.4265440106391907,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9206048250198364,0.5831140875816345,0.5547388792037964,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8380109071731567,0.4408405125141144,0.3107543289661407,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7684540152549744,0.3368353843688965,0.3235413432121277,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.6587337255477905,0.2101000398397445,0.9684476852416992,284.7503662109375,284.95001220703125,300.3500061035156,289.5249938964844,298.3995056152344,297.2514343261719,284.7489318847656,1.0,0.6090068817138672,0.4983557462692261,0.4983557462692261,1.0,1.0,-3.1027565002441406,1.1502609252929688,1.9524954557418823,0.4462395012378692,0.8972505331039429,0.8972505331039429,0.0,198.5660095214844,178.0,46215.00390625,0.0,2751.03662109375,1.0,280.0581970214844,283.0866394042969,292.5753479003906,295.5746154785156,293.1499938964844,293.1499938964844,280.3500061035156,36186.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584720730781556,1.0,0.0,0.0,3.650861978530884,3.650886058807373,8.893733252079983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8779296875,0.0,1535.52099609375,1895.4371337890625,0.0,3938.9541015625,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12232860,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8644875288009644,0.4689382314682007,0.4247815012931824,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9332742094993592,0.5840675830841064,0.5547739267349243,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8488809466362,0.4441872239112854,0.3124801814556122,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7775003910064697,0.3374103009700775,0.3234094381332397,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6662780046463013,0.2102668285369873,0.966469705104828,284.9178161621094,284.95001220703125,300.3462219238281,289.52294921875,298.3948974609375,297.2513427734375,284.919189453125,1.0,0.6033706665039062,0.4967895746231079,0.4967895746231079,1.0,1.0,-3.100205898284912,1.1461389064788818,1.9540669918060305,0.4425724744796753,0.8981775045394897,0.8981775045394897,0.0,189.2476959228516,166.0,45124.04296875,0.0,2696.7119140625,1.0,280.3421630859375,283.2960510253906,292.4874267578125,295.3521423339844,293.1499938964844,293.1499938964844,280.6499938964844,36074.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472775459289552,1.0,0.0,0.0,3.647313356399536,3.6473374366760254,8.876452852746297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.48291015625,0.0,1530.735595703125,1895.4371337890625,0.0,3838.403076171875,0.9047389030456544,1.0,0.0,3.0,1.0,0.0
12232920,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8644875288009644,0.4689382314682007,0.4247815012931824,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9332742094993592,0.5840675830841064,0.5547739267349243,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8488809466362,0.4441872239112854,0.3124801814556122,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7775003910064697,0.3374103009700775,0.3234094381332397,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6662780046463013,0.2102668285369873,0.966469705104828,284.9178161621094,284.95001220703125,300.3462219238281,289.52294921875,298.3948974609375,297.2513427734375,284.919189453125,1.0,0.6033706665039062,0.4967895746231079,0.4967895746231079,1.0,1.0,-3.100205898284912,1.1461389064788818,1.9540669918060305,0.4425724744796753,0.8981775045394897,0.8981775045394897,0.0,189.2476959228516,166.0,45124.04296875,0.0,2696.7119140625,1.0,280.3421630859375,283.2960510253906,292.4874267578125,295.3521423339844,293.1499938964844,293.1499938964844,280.6499938964844,36074.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472775459289552,1.0,0.0,0.0,3.647313356399536,3.6473374366760254,8.876452852746297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.48291015625,0.0,1530.735595703125,1895.4371337890625,0.0,3838.403076171875,0.9047389030456544,1.0,0.0,3.0,1.0,0.0
12232980,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.878871738910675,0.4694895446300506,0.4245673418045044,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9519342184066772,0.5865073800086975,0.5563011765480042,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8651643991470337,0.4488010108470917,0.3151525259017944,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7914835810661316,0.3390215635299682,0.3242425620555877,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6783208847045898,0.2112501710653305,0.9677934050559998,285.1084899902344,284.95001220703125,300.3438720703125,289.5190734863281,298.3997802734375,297.2648010253906,285.110107421875,1.0,0.5976514220237732,0.4952234029769897,0.4952234029769897,1.0,1.0,-3.107581853866577,1.1460721492767334,1.9615095853805544,0.4407894015312195,0.9018619060516356,0.9018619060516356,0.0,177.58511352539062,154.0,44122.34375,0.0,2649.45751953125,1.0,280.6417541503906,283.5264587402344,292.4688720703125,295.2518615722656,293.1499938964844,293.1499938964844,280.3500061035156,35869.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933960258960724,1.0,0.0,0.0,3.6515047550201416,3.651528835296631,8.896865892893402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.6357421875,0.0,1533.8692626953125,1895.4371337890625,0.0,3717.38720703125,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12233040,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.878871738910675,0.4694895446300506,0.4245673418045044,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9519342184066772,0.5865073800086975,0.5563011765480042,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8651643991470337,0.4488010108470917,0.3151525259017944,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7914835810661316,0.3390215635299682,0.3242425620555877,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6783208847045898,0.2112501710653305,0.9677934050559998,285.1084899902344,284.95001220703125,300.3438720703125,289.5190734863281,298.3997802734375,297.2648010253906,285.110107421875,1.0,0.5976514220237732,0.4952234029769897,0.4952234029769897,1.0,1.0,-3.107581853866577,1.1460721492767334,1.9615095853805544,0.4407894015312195,0.9018619060516356,0.9018619060516356,0.0,177.58511352539062,154.0,44122.34375,0.0,2649.45751953125,1.0,280.6417541503906,283.5264587402344,292.4688720703125,295.2518615722656,293.1499938964844,293.1499938964844,280.3500061035156,35869.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933960258960724,1.0,0.0,0.0,3.6515047550201416,3.651528835296631,8.896865892893402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.6357421875,0.0,1533.8692626953125,1895.4371337890625,0.0,3717.38720703125,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12233100,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8871318101882935,0.4692776799201965,0.4244824051856994,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9618507623672484,0.5873773694038391,0.5571598410606384,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8745088577270508,0.4507997930049896,0.3165424764156341,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7994683980941772,0.3396748304367065,0.3247722685337066,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6853356957435608,0.2116973400115966,0.9690681099891664,284.9893798828125,284.95001220703125,300.3431701660156,289.5165100097656,298.4001159667969,297.2679748535156,284.9822998046875,1.0,0.5948233008384705,0.4944403171539306,0.4944403171539306,1.0,1.0,-3.1123576164245605,1.1464600563049316,1.965897560119629,0.4401896893978119,0.9009902477264404,0.9009902477264404,0.0,171.6162109375,154.0,45117.85546875,0.0,2627.126220703125,1.0,280.3985595703125,283.3674011230469,292.54693603515625,295.4832763671875,293.1499938964844,293.1499938964844,280.3500061035156,35920.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412114024162292,1.0,0.0,0.0,3.653253316879273,3.6532773971557617,8.905388426683203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.93896484375,0.0,1536.19482421875,1895.4371337890625,0.0,3783.454345703125,0.9059162139892578,1.0,0.0,3.0,1.0,0.0
12233160,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8946465253829956,0.4684948623180389,0.4237642288208008,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.970513105392456,0.5877031683921814,0.5574450492858887,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8833351731300354,0.4523670375347137,0.3175792396068573,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8068614602088928,0.3399943709373474,0.324979156255722,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6918762922286987,0.211915448307991,0.969427764415741,284.946533203125,284.95001220703125,300.3428039550781,289.5135192871094,298.3970947265625,297.2657775878906,284.9454345703125,1.0,0.5918124318122864,0.4936634004116058,0.4936634004116058,1.0,1.0,-3.1137709617614746,1.1454756259918213,1.968295335769653,0.4389789700508117,0.9004983901977539,0.9004983901977539,0.0,166.11651611328125,142.0,45259.76171875,0.0,2600.673095703125,1.0,280.357666015625,283.3215026855469,292.55328369140625,295.4725646972656,293.1499938964844,293.1499938964844,280.04998779296875,35979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460784792900084,1.0,0.0,0.0,3.653042316436768,3.653066396713257,8.904360129236011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.27783203125,0.0,1536.399169921875,1895.4371337890625,0.0,3827.56640625,0.905935287475586,1.0,0.0,3.0,1.0,0.0
12233220,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.9097335338592528,0.4661016762256622,0.4214719533920288,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.98601233959198,0.5873872637748718,0.5570346117019653,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9011112451553344,0.4548112750053406,0.3191227614879608,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8206666707992554,0.3399989902973175,0.324768453836441,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7046902775764465,0.2118614315986633,0.9679694175720216,284.760986328125,284.95001220703125,300.34295654296875,289.5063781738281,298.3865051269531,297.2541809082031,284.7596130371094,1.0,0.5852171182632446,0.4921096265316009,0.4921096265316009,1.0,1.0,-3.1103789806365967,1.1409608125686646,1.9694182872772217,0.4353344142436981,0.8964407444000244,0.8964407444000244,0.0,155.57557678222656,130.0,46301.55859375,0.0,2538.16015625,1.0,280.0582275390625,283.0955810546875,292.5595703125,295.5648803710937,293.1499938964844,293.1499938964844,280.3500061035156,36181.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599751830101012,1.0,0.0,0.0,3.646960735321045,3.646984815597534,8.874736181496701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.44921875,0.0,1531.144775390625,1895.4371337890625,0.0,3952.364501953125,0.9047067761421204,1.0,0.0,3.0,1.0,0.0
12233280,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.9097335338592528,0.4661016762256622,0.4214719533920288,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.98601233959198,0.5873872637748718,0.5570346117019653,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9011112451553344,0.4548112750053406,0.3191227614879608,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8206666707992554,0.3399989902973175,0.324768453836441,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7046902775764465,0.2118614315986633,0.9679694175720216,284.760986328125,284.95001220703125,300.34295654296875,289.5063781738281,298.3865051269531,297.2541809082031,284.7596130371094,1.0,0.5852171182632446,0.4921096265316009,0.4921096265316009,1.0,1.0,-3.1103789806365967,1.1409608125686646,1.9694182872772217,0.4353344142436981,0.8964407444000244,0.8964407444000244,0.0,155.57557678222656,130.0,46301.55859375,0.0,2538.16015625,1.0,280.0582275390625,283.0955810546875,292.5595703125,295.5648803710937,293.1499938964844,293.1499938964844,280.3500061035156,36181.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599751830101012,1.0,0.0,0.0,3.646960735321045,3.646984815597534,8.874736181496701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.44921875,0.0,1531.144775390625,1895.4371337890625,0.0,3952.364501953125,0.9047067761421204,1.0,0.0,3.0,1.0,0.0
12233340,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9295837879180908,0.4653286635875702,0.4198618233203888,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9990000128746032,0.5883080363273621,0.5540980100631714,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9234089255332948,0.4584414064884186,0.3210196197032928,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8361110091209412,0.3406793475151062,0.3247103691101074,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7187418937683105,0.2121915519237518,0.9666033387184144,284.927490234375,284.95001220703125,300.3441467285156,289.49774169921875,298.3843994140625,297.2554016113281,284.9281921386719,1.0,0.5780396461486816,0.4905558228492737,0.4905558228492737,1.0,1.0,-3.10396671295166,1.1351678371429443,1.968798875808716,0.4314445853233337,0.8974950313568115,0.8974950313568115,0.0,144.85366821289062,118.0,45177.45703125,0.0,2470.298828125,1.0,280.3421325683594,283.30352783203125,292.4649658203125,295.33648681640625,293.1499938964844,293.1499938964844,280.6499938964844,36064.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493690729141236,1.0,0.0,0.0,3.6437795162200928,3.643803358078003,8.859260560711846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.9736328125,0.0,1526.7388916015625,1895.4371337890625,0.0,3857.2763671875,0.9039419889450072,1.0,0.0,3.0,1.0,0.0
12233400,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9295837879180908,0.4653286635875702,0.4198618233203888,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9990000128746032,0.5883080363273621,0.5540980100631714,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9234089255332948,0.4584414064884186,0.3210196197032928,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8361110091209412,0.3406793475151062,0.3247103691101074,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7187418937683105,0.2121915519237518,0.9666033387184144,284.927490234375,284.95001220703125,300.3441467285156,289.49774169921875,298.3843994140625,297.2554016113281,284.9281921386719,1.0,0.5780396461486816,0.4905558228492737,0.4905558228492737,1.0,1.0,-3.10396671295166,1.1351678371429443,1.968798875808716,0.4314445853233337,0.8974950313568115,0.8974950313568115,0.0,144.85366821289062,118.0,45177.45703125,0.0,2470.298828125,1.0,280.3421325683594,283.30352783203125,292.4649658203125,295.33648681640625,293.1499938964844,293.1499938964844,280.6499938964844,36064.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493690729141236,1.0,0.0,0.0,3.6437795162200928,3.643803358078003,8.859260560711846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.9736328125,0.0,1526.7388916015625,1895.4371337890625,0.0,3857.2763671875,0.9039419889450072,1.0,0.0,3.0,1.0,0.0
12233460,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9480600953102112,0.4657703638076782,0.4197800755500793,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.5938099026679993,0.5263720154762268,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.945240557193756,0.4631350636482239,0.3239052593708038,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8507053852081299,0.3421768546104431,0.3256526887416839,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.730869472026825,0.213130384683609,0.968713104724884,285.09088134765625,284.95001220703125,300.34625244140625,289.4877624511719,298.395751953125,297.2779235839844,285.0910339355469,1.0,0.5693439245223999,0.4891842007637024,0.4891842007637024,1.0,1.0,-3.0792150497436523,1.1223331689834597,1.9568818807601929,0.4239007234573364,0.9007799625396729,0.9007799625396729,0.0,135.7807159423828,106.0,43827.53125,0.0,2374.801025390625,1.0,280.6417236328125,283.5118713378906,292.4349975585937,295.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,35880.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356871247291564,1.0,0.0,0.0,3.647739887237549,3.647763729095459,8.878528774403094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.6953125,0.0,1529.7647705078125,1895.4371337890625,0.0,3733.15673828125,0.9047033190727234,1.0,0.0,3.0,1.0,0.0
12233520,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9480600953102112,0.4657703638076782,0.4197800755500793,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.5938099026679993,0.5263720154762268,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.945240557193756,0.4631350636482239,0.3239052593708038,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8507053852081299,0.3421768546104431,0.3256526887416839,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.730869472026825,0.213130384683609,0.968713104724884,285.09088134765625,284.95001220703125,300.34625244140625,289.4877624511719,298.395751953125,297.2779235839844,285.0910339355469,1.0,0.5693439245223999,0.4891842007637024,0.4891842007637024,1.0,1.0,-3.0792150497436523,1.1223331689834597,1.9568818807601929,0.4239007234573364,0.9007799625396729,0.9007799625396729,0.0,135.7807159423828,106.0,43827.53125,0.0,2374.801025390625,1.0,280.6417236328125,283.5118713378906,292.4349975585937,295.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,35880.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356871247291564,1.0,0.0,0.0,3.647739887237549,3.647763729095459,8.878528774403094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.6953125,0.0,1529.7647705078125,1895.4371337890625,0.0,3733.15673828125,0.9047033190727234,1.0,0.0,3.0,1.0,0.0
12233580,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9671431183815002,0.4644582569599151,0.4188637733459472,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6019579768180847,0.4964102506637573,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9677361845970154,0.4665814340114593,0.3263855576515198,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8678173422813416,0.3428620100021362,0.3262961804866791,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7447184324264526,0.2136454284191131,0.9704198241233826,284.8940734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.4098205566406,297.3048400878906,284.89141845703125,1.0,0.5594376921653748,0.4878126084804535,0.4878126084804535,1.0,1.0,-3.0479061603546143,1.1068239212036133,1.941082239151001,0.4154628813266754,0.8984830379486084,0.8984830379486084,0.0,126.33472442626952,126.0,44529.9375,0.0,2268.13623046875,1.0,280.3578491210937,283.2801818847656,292.505126953125,295.3916320800781,293.1499938964844,293.1499938964844,280.6499938964844,36030.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455645084381104,1.0,0.0,0.0,3.647514820098877,3.647538900375366,8.877433970155835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.5849609375,0.0,1530.6358642578125,1895.4371337890625,0.0,3822.917236328125,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12233640,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9671431183815002,0.4644582569599151,0.4188637733459472,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6019579768180847,0.4964102506637573,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9677361845970154,0.4665814340114593,0.3263855576515198,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8678173422813416,0.3428620100021362,0.3262961804866791,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7447184324264526,0.2136454284191131,0.9704198241233826,284.8940734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.4098205566406,297.3048400878906,284.89141845703125,1.0,0.5594376921653748,0.4878126084804535,0.4878126084804535,1.0,1.0,-3.0479061603546143,1.1068239212036133,1.941082239151001,0.4154628813266754,0.8984830379486084,0.8984830379486084,0.0,126.33472442626952,126.0,44529.9375,0.0,2268.13623046875,1.0,280.3578491210937,283.2801818847656,292.505126953125,295.3916320800781,293.1499938964844,293.1499938964844,280.6499938964844,36030.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455645084381104,1.0,0.0,0.0,3.647514820098877,3.647538900375366,8.877433970155835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.5849609375,0.0,1530.6358642578125,1895.4371337890625,0.0,3822.917236328125,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12233700,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9695011377334596,0.4639717638492584,0.4181104302406311,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6064103841781616,0.4918685853481293,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.971685826778412,0.4684298932552337,0.3274665772914886,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.870632529258728,0.3432116508483886,0.326449304819107,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7470226883888245,0.2139115333557129,0.970968782901764,285.0096130371094,284.95001220703125,300.3509216308594,289.470458984375,298.4198608398437,297.32196044921875,285.0172119140625,1.0,0.5587144494056702,0.4871267974376678,0.4871267974376678,1.0,1.0,-3.043642044067383,1.1037540435791016,1.939887881278992,0.4128388464450836,0.8999680280685425,0.8999680280685425,0.0,124.93821716308594,126.0,43550.953125,0.0,2253.232666015625,1.0,280.60125732421875,283.4372863769531,292.43292236328125,295.1705017089844,293.1499938964844,293.1499938964844,280.6499938964844,35970.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384195804595948,1.0,0.0,0.0,3.6478307247161865,3.647854804992676,8.87897158463602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.64697265625,0.0,1530.5369873046875,1895.4371337890625,0.0,3758.064453125,0.9048115611076356,1.0,0.0,3.0,1.0,0.0
12233760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9687044024467468,0.4640147089958191,0.4179878234863281,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9990000128746032,0.6104068160057068,0.4929602146148681,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9723939895629884,0.4707044064998626,0.3289417028427124,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8704395890235901,0.3438534140586853,0.3269580900669098,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7469400763511658,0.2143920511007309,0.9727851152420044,285.0579528808594,284.95001220703125,300.352783203125,289.464111328125,298.4309997558594,297.3393249511719,285.059814453125,1.0,0.5600401163101196,0.4867557287216186,0.4867557287216186,1.0,1.0,-3.049357891082764,1.105302333831787,1.944055438041687,0.4129100143909454,0.9012104272842408,0.9012104272842408,0.0,125.4429702758789,146.0,43503.375,0.0,2266.17578125,1.0,280.6421203613281,283.48699951171875,292.4249572753906,295.1861267089844,293.1499938964844,293.1499938964844,280.3500061035156,35897.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340116381645204,1.0,0.0,0.0,3.650443553924561,3.65046763420105,8.891695415513823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.6259765625,0.0,1532.8919677734375,1895.4371337890625,0.0,3717.856689453125,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12233820,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9573659896850586,0.4627795219421386,0.4174394607543945,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6142696738243103,0.5095608234405518,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9645600318908693,0.4742476940155029,0.3317589461803436,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8617437481880188,0.3444772660732269,0.3279415369033813,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7401434779167175,0.2149310410022735,0.9767587780952454,284.9113464355469,284.95001220703125,300.3569641113281,289.45068359375,298.4349060058594,297.3437194824219,284.91143798828125,1.0,0.5675870180130005,0.4860135912895202,0.4860135912895202,1.0,1.0,-3.0779826641082764,1.1154143810272217,1.962568283081055,0.4164510667324066,0.8994537591934204,0.8994537591934204,0.0,131.03076171875,166.0,44852.03125,0.0,2347.666015625,1.0,280.3578186035156,283.2956848144531,292.48834228515625,295.38006591796875,293.1499938964844,293.1499938964844,280.6499938964844,36016.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451687932014464,1.0,0.0,0.0,3.650488376617432,3.650512456893921,8.891913694242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.8896484375,0.0,1533.833740234375,1895.4371337890625,0.0,3819.33642578125,0.9053907990455629,1.0,0.0,3.0,1.0,0.0
12233880,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9573659896850586,0.4627795219421386,0.4174394607543945,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6142696738243103,0.5095608234405518,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9645600318908693,0.4742476940155029,0.3317589461803436,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8617437481880188,0.3444772660732269,0.3279415369033813,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7401434779167175,0.2149310410022735,0.9767587780952454,284.9113464355469,284.95001220703125,300.3569641113281,289.45068359375,298.4349060058594,297.3437194824219,284.91143798828125,1.0,0.5675870180130005,0.4860135912895202,0.4860135912895202,1.0,1.0,-3.0779826641082764,1.1154143810272217,1.962568283081055,0.4164510667324066,0.8994537591934204,0.8994537591934204,0.0,131.03076171875,166.0,44852.03125,0.0,2347.666015625,1.0,280.3578186035156,283.2956848144531,292.48834228515625,295.38006591796875,293.1499938964844,293.1499938964844,280.6499938964844,36016.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451687932014464,1.0,0.0,0.0,3.650488376617432,3.650512456893921,8.891913694242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.8896484375,0.0,1533.833740234375,1895.4371337890625,0.0,3819.33642578125,0.9053907990455629,1.0,0.0,3.0,1.0,0.0
12233940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9372164607048036,0.4626292586326599,0.417157232761383,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9990000128746032,0.6142473816871643,0.5391979217529297,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9483822584152222,0.4786382615566253,0.3347572386264801,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8469558358192444,0.3455567359924316,0.3290320038795471,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7282528281211853,0.2156454026699066,0.9808355569839478,285.1136474609375,284.95001220703125,300.3615417480469,289.4363098144531,298.4297790527344,297.3326110839844,285.1165771484375,1.0,0.579829752445221,0.4852714538574219,0.4852714538574219,1.0,1.0,-3.1230709552764893,1.1321322917938232,1.990938782691956,0.4229334890842438,0.9032219648361206,0.9032219648361206,0.0,141.16221618652344,184.0,44267.62109375,0.0,2485.979736328125,1.0,280.6421813964844,283.53173828125,292.4151916503906,295.2134704589844,293.1499938964844,293.1499938964844,280.3500061035156,35838.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372939467430116,1.0,0.0,0.0,3.655543327331543,3.655567407608032,8.916556453186786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.47607421875,0.0,1538.1363525390625,1895.4371337890625,0.0,3747.810546875,0.9064256548881532,1.0,0.0,3.0,1.0,0.0
