time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9372164607048036,0.4626292586326599,0.417157232761383,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9990000128746032,0.6142473816871643,0.5391979217529297,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9483822584152222,0.4786382615566253,0.3347572386264801,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8469558358192444,0.3455567359924316,0.3290320038795471,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7282528281211853,0.2156454026699066,0.9808355569839478,285.1136474609375,284.95001220703125,300.3615417480469,289.4363098144531,298.4297790527344,297.3326110839844,285.1165771484375,1.0,0.579829752445221,0.4852714538574219,0.4852714538574219,1.0,1.0,-3.1230709552764893,1.1321322917938232,1.990938782691956,0.4229334890842438,0.9032219648361206,0.9032219648361206,0.0,141.16221618652344,184.0,44267.62109375,0.0,2485.979736328125,1.0,280.6421813964844,283.53173828125,292.4151916503906,295.2134704589844,293.1499938964844,293.1499938964844,280.3500061035156,35838.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372939467430116,1.0,0.0,0.0,3.655543327331543,3.655567407608032,8.916556453186786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.47607421875,0.0,1538.1363525390625,1895.4371337890625,0.0,3747.810546875,0.9064256548881532,1.0,0.0,3.0,1.0,0.0
12234060,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9139776229858398,0.4615959823131561,0.4170422554016113,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6098877191543579,0.5751431584358215,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.92852383852005,0.4823583364486694,0.3378947675228119,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8309476375579834,0.3462558686733246,0.3303376138210296,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.714648962020874,0.2160525918006897,0.9854732155799866,284.9862976074219,284.95001220703125,300.3664245605469,289.4211120605469,298.4078063964844,297.2987060546875,284.9869384765625,1.0,0.5945372581481934,0.4831714332103729,0.4831714332103729,1.0,1.0,-3.1770498752593994,1.1495388746261597,2.0275111198425293,0.428335577249527,0.902603566646576,0.902603566646576,0.0,154.11175537109375,202.0,45873.65234375,0.0,2660.970458984375,1.0,280.3577880859375,283.3549499511719,292.4764404296875,295.4266967773437,293.1499938964844,293.1499938964844,280.04998779296875,35926.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521237015724182,1.0,0.0,0.0,3.658876895904541,3.6589009761810303,8.932826176533126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.3525390625,0.0,1542.5120849609375,1895.4371337890625,0.0,3882.07373046875,0.9072089791297911,1.0,0.0,3.0,1.0,0.0
12234120,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9139776229858398,0.4615959823131561,0.4170422554016113,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6098877191543579,0.5751431584358215,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.92852383852005,0.4823583364486694,0.3378947675228119,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8309476375579834,0.3462558686733246,0.3303376138210296,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.714648962020874,0.2160525918006897,0.9854732155799866,284.9862976074219,284.95001220703125,300.3664245605469,289.4211120605469,298.4078063964844,297.2987060546875,284.9869384765625,1.0,0.5945372581481934,0.4831714332103729,0.4831714332103729,1.0,1.0,-3.1770498752593994,1.1495388746261597,2.0275111198425293,0.428335577249527,0.902603566646576,0.902603566646576,0.0,154.11175537109375,202.0,45873.65234375,0.0,2660.970458984375,1.0,280.3577880859375,283.3549499511719,292.4764404296875,295.4266967773437,293.1499938964844,293.1499938964844,280.04998779296875,35926.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521237015724182,1.0,0.0,0.0,3.658876895904541,3.6589009761810303,8.932826176533126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.3525390625,0.0,1542.5120849609375,1895.4371337890625,0.0,3882.07373046875,0.9072089791297911,1.0,0.0,3.0,1.0,0.0
12234180,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8791183233261108,0.4591093063354492,0.4159190058708191,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9697459936141968,0.6042416095733643,0.5744566917419434,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8946011066436768,0.4848276972770691,0.3404301106929779,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8030577301979065,0.3459034264087677,0.3310958445072174,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.6886309385299683,0.215566948056221,0.9883198738098145,284.8122253417969,284.95001220703125,300.3715209960937,289.4052124023437,298.3826599121094,297.2630310058594,284.8109741210937,1.0,0.6073604226112366,0.4810713827610016,0.4810713827610016,1.0,1.0,-3.182336568832397,1.1471039056777954,2.035232782363892,0.4254794418811798,0.8993445634841919,0.8993445634841919,0.0,175.86647033691406,220.0,47034.03125,0.0,2789.6142578125,1.0,280.05816650390625,283.1361083984375,292.4716186523437,295.5220947265625,293.1499938964844,293.1499938964844,280.3500061035156,36107.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968741238117218,1.0,0.0,0.0,3.6555912494659424,3.655615329742432,8.916790648072492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.6455078125,0.0,1540.2061767578125,1895.4371337890625,0.0,4030.11181640625,0.9065871834754944,1.0,0.0,3.0,1.0,0.0
12234240,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8791183233261108,0.4591093063354492,0.4159190058708191,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9697459936141968,0.6042416095733643,0.5744566917419434,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8946011066436768,0.4848276972770691,0.3404301106929779,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8030577301979065,0.3459034264087677,0.3310958445072174,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.6886309385299683,0.215566948056221,0.9883198738098145,284.8122253417969,284.95001220703125,300.3715209960937,289.4052124023437,298.3826599121094,297.2630310058594,284.8109741210937,1.0,0.6073604226112366,0.4810713827610016,0.4810713827610016,1.0,1.0,-3.182336568832397,1.1471039056777954,2.035232782363892,0.4254794418811798,0.8993445634841919,0.8993445634841919,0.0,175.86647033691406,220.0,47034.03125,0.0,2789.6142578125,1.0,280.05816650390625,283.1361083984375,292.4716186523437,295.5220947265625,293.1499938964844,293.1499938964844,280.3500061035156,36107.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968741238117218,1.0,0.0,0.0,3.6555912494659424,3.655615329742432,8.916790648072492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.6455078125,0.0,1540.2061767578125,1895.4371337890625,0.0,4030.11181640625,0.9065871834754944,1.0,0.0,3.0,1.0,0.0
12234300,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8653485774993896,0.4583012759685516,0.4152680039405823,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9539390206336976,0.6029483675956726,0.5730730295181274,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8818761110305786,0.4863931834697723,0.3416186869144439,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7908445596694946,0.3458602130413055,0.3313091397285461,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6777660250663757,0.215369313955307,0.9889307618141174,284.9349670410156,284.95001220703125,300.3740539550781,289.39703369140625,298.3770751953125,297.2561950683594,284.9421081542969,1.0,0.6131934523582458,0.4800213873386383,0.4800213873386383,1.0,1.0,-3.1823034286499023,1.1448389291763306,2.0374643802642822,0.4231433272361755,0.9004167914390564,0.9004167914390564,0.0,186.2932891845703,220.0,46077.8984375,0.0,2846.18603515625,1.0,280.3014831542969,283.2976379394531,292.3838195800781,295.28253173828125,293.1499938964844,293.1499938964844,280.3500061035156,36051.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963270664215088,1.0,0.0,0.0,3.654410123825073,3.654433965682984,8.911028430702572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.47607421875,0.0,1538.462646484375,1895.4371337890625,0.0,3981.6865234375,0.9063367247581482,1.0,0.0,3.0,1.0,0.0
12234360,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8546613454818726,0.4580448567867279,0.4152099192142486,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9404640793800354,0.6025959849357605,0.572733461856842,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8720544576644897,0.4884212613105774,0.3431771099567413,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7811497449874878,0.3461504578590393,0.3318275511264801,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6692001223564148,0.2154073864221573,0.9904232025146484,284.98077392578125,284.95001220703125,300.3766174316406,289.3887023925781,298.37603759765625,297.2561340332031,284.982177734375,1.0,0.6190047264099121,0.4790494740009308,0.4790494740009308,1.0,1.0,-3.18610954284668,1.1442550420761108,2.0418546199798584,0.4216333329677582,0.9011201858520508,0.9011201858520508,0.0,195.8480987548828,238.0,45984.4609375,0.0,2905.9755859375,1.0,280.34234619140625,283.3460693359375,292.3646240234375,295.2841796875,293.1499938964844,293.1499938964844,280.04998779296875,35987.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599063396453856,1.0,0.0,0.0,3.655274391174317,3.6552984714508057,8.91524393864529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.20166015625,0.0,1538.9510498046875,1895.4371337890625,0.0,3951.750732421875,0.9064602851867676,1.0,0.0,3.0,1.0,0.0
12234420,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8361577391624451,0.4562042951583862,0.4146670997142792,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9161489009857178,0.6014143228530884,0.5725588202476501,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.85515296459198,0.4914226233959198,0.3460499048233032,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7643135190010071,0.3461028933525085,0.3327401280403137,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6545175313949585,0.2151075452566146,0.9932526350021362,284.8189392089844,284.95001220703125,300.3816833496094,289.3717346191406,298.3687744140625,297.2481384277344,284.8179016113281,1.0,0.63033527135849,0.4771057069301605,0.4771057069301605,1.0,1.0,-3.1932084560394287,1.1428405046463013,2.050368070602417,0.4187850952148437,0.8980448246002197,0.8980448246002197,0.0,214.86817932128903,241.0,47095.21484375,0.0,3024.3837890625,1.0,280.0578308105469,283.143310546875,292.4081420898437,295.4468078613281,293.1499938964844,293.1499938964844,280.3500061035156,36133.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706340432167052,1.0,0.0,0.0,3.651087045669556,3.651111125946045,8.894829761629808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.5126953125,0.0,1535.3736572265625,1895.4371337890625,0.0,4046.791748046875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12234480,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8361577391624451,0.4562042951583862,0.4146670997142792,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9161489009857178,0.6014143228530884,0.5725588202476501,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.85515296459198,0.4914226233959198,0.3460499048233032,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7643135190010071,0.3461028933525085,0.3327401280403137,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6545175313949585,0.2151075452566146,0.9932526350021362,284.8189392089844,284.95001220703125,300.3816833496094,289.3717346191406,298.3687744140625,297.2481384277344,284.8179016113281,1.0,0.63033527135849,0.4771057069301605,0.4771057069301605,1.0,1.0,-3.1932084560394287,1.1428405046463013,2.050368070602417,0.4187850952148437,0.8980448246002197,0.8980448246002197,0.0,214.86817932128903,241.0,47095.21484375,0.0,3024.3837890625,1.0,280.0578308105469,283.143310546875,292.4081420898437,295.4468078613281,293.1499938964844,293.1499938964844,280.3500061035156,36133.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706340432167052,1.0,0.0,0.0,3.651087045669556,3.651111125946045,8.894829761629808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.5126953125,0.0,1535.3736572265625,1895.4371337890625,0.0,4046.791748046875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12234540,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8259506225585938,0.4553688168525696,0.4139214158058166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9035452604293824,0.6014066338539124,0.5725351572036743,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8469487428665161,0.4952616095542907,0.3487627506256103,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7553505301475525,0.3465147614479065,0.3333337604999542,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6466516852378845,0.2150869667530059,0.9945228695869446,284.98785400390625,284.95001220703125,300.38653564453125,289.3543701171875,298.3671569824219,297.24908447265625,284.9891967773437,1.0,0.6369925737380981,0.4751619100570678,0.4751619100570678,1.0,1.0,-3.197779893875122,1.1403878927230835,2.057392120361328,0.4153192341327667,0.8999255895614624,0.8999255895614624,0.0,226.67935180664065,229.0,46042.98046875,0.0,3098.544677734375,1.0,280.3421630859375,283.3537292480469,292.3245544433594,295.2427062988281,293.1499938964844,293.1499938964844,280.6499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610882997512816,1.0,0.0,0.0,3.65046763420105,3.650491714477539,8.891812512956676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.06494140625,0.0,1533.658203125,1895.4371337890625,0.0,3962.281005859375,0.9053924083709716,1.0,0.0,3.0,1.0,0.0
12234600,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8259506225585938,0.4553688168525696,0.4139214158058166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9035452604293824,0.6014066338539124,0.5725351572036743,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8469487428665161,0.4952616095542907,0.3487627506256103,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7553505301475525,0.3465147614479065,0.3333337604999542,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6466516852378845,0.2150869667530059,0.9945228695869446,284.98785400390625,284.95001220703125,300.38653564453125,289.3543701171875,298.3671569824219,297.24908447265625,284.9891967773437,1.0,0.6369925737380981,0.4751619100570678,0.4751619100570678,1.0,1.0,-3.197779893875122,1.1403878927230835,2.057392120361328,0.4153192341327667,0.8999255895614624,0.8999255895614624,0.0,226.67935180664065,229.0,46042.98046875,0.0,3098.544677734375,1.0,280.3421630859375,283.3537292480469,292.3245544433594,295.2427062988281,293.1499938964844,293.1499938964844,280.6499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610882997512816,1.0,0.0,0.0,3.65046763420105,3.650491714477539,8.891812512956676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.06494140625,0.0,1533.658203125,1895.4371337890625,0.0,3962.281005859375,0.9053924083709716,1.0,0.0,3.0,1.0,0.0
12234660,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8263757824897766,0.4558225870132446,0.4140824973583221,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.9045352935791016,0.6028769612312317,0.5736058950424194,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.8498450517654419,0.5002589821815491,0.352046251296997,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7564297914505005,0.3478432893753052,0.3343750834465027,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.6474118828773499,0.2157915234565735,0.996826469898224,285.1743469238281,284.95001220703125,300.3910522460937,289.3367614746094,298.3739013671875,297.2616577148437,285.1757507324219,1.0,0.6377356648445129,0.4736418426036834,0.4736418426036834,1.0,1.0,-3.207227945327759,1.140727162361145,2.066500663757324,0.4136328995227813,0.904467523097992,0.904467523097992,0.0,226.67442321777344,217.0,45023.5234375,0.0,3118.80712890625,1.0,280.64178466796875,283.5806579589844,292.2937316894531,295.1332092285156,293.1499938964844,293.1499938964844,280.3500061035156,35784.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493981003761292,1.0,0.0,0.0,3.657871723175049,3.657895803451538,8.927918884182873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.60400390625,0.0,1540.328857421875,1895.4371337890625,0.0,3857.5380859375,0.9069088697433472,1.0,0.0,3.0,1.0,0.0
12234720,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8263757824897766,0.4558225870132446,0.4140824973583221,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.9045352935791016,0.6028769612312317,0.5736058950424194,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.8498450517654419,0.5002589821815491,0.352046251296997,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7564297914505005,0.3478432893753052,0.3343750834465027,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.6474118828773499,0.2157915234565735,0.996826469898224,285.1743469238281,284.95001220703125,300.3910522460937,289.3367614746094,298.3739013671875,297.2616577148437,285.1757507324219,1.0,0.6377356648445129,0.4736418426036834,0.4736418426036834,1.0,1.0,-3.207227945327759,1.140727162361145,2.066500663757324,0.4136328995227813,0.904467523097992,0.904467523097992,0.0,226.67442321777344,217.0,45023.5234375,0.0,3118.80712890625,1.0,280.64178466796875,283.5806579589844,292.2937316894531,295.1332092285156,293.1499938964844,293.1499938964844,280.3500061035156,35784.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493981003761292,1.0,0.0,0.0,3.657871723175049,3.657895803451538,8.927918884182873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.60400390625,0.0,1540.328857421875,1895.4371337890625,0.0,3857.5380859375,0.9069088697433472,1.0,0.0,3.0,1.0,0.0
12234780,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8304325938224792,0.4547635912895202,0.4134392142295837,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9104902744293212,0.6030727624893188,0.574074387550354,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8568297624588013,0.504050076007843,0.3548371791839599,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7612475156784058,0.348484605550766,0.3350570201873779,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6514536142349243,0.2161568850278854,0.9983074069023132,285.0094909667969,284.95001220703125,300.3951110839844,289.3190002441406,298.3722839355469,297.2618103027344,285.0082092285156,1.0,0.6354619264602661,0.4721217453479767,0.4721217453479767,1.0,1.0,-3.2129881381988525,1.139584183692932,2.07340407371521,0.4115226566791534,0.9039198160171508,0.9039198160171508,0.0,221.4949493408203,205.0,46163.7578125,0.0,3102.82080078125,1.0,280.3577575683594,283.3730773925781,292.3616027832031,295.3375549316406,293.1499938964844,293.1499938964844,280.04998779296875,35889.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620552659034728,1.0,0.0,0.0,3.662740707397461,3.66276478767395,8.951702739068423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.69287109375,0.0,1546.5560302734375,1895.4371337890625,0.0,3970.88525390625,0.9080433249473572,1.0,0.0,3.0,1.0,0.0
12234840,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8304325938224792,0.4547635912895202,0.4134392142295837,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9104902744293212,0.6030727624893188,0.574074387550354,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8568297624588013,0.504050076007843,0.3548371791839599,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7612475156784058,0.348484605550766,0.3350570201873779,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6514536142349243,0.2161568850278854,0.9983074069023132,285.0094909667969,284.95001220703125,300.3951110839844,289.3190002441406,298.3722839355469,297.2618103027344,285.0082092285156,1.0,0.6354619264602661,0.4721217453479767,0.4721217453479767,1.0,1.0,-3.2129881381988525,1.139584183692932,2.07340407371521,0.4115226566791534,0.9039198160171508,0.9039198160171508,0.0,221.4949493408203,205.0,46163.7578125,0.0,3102.82080078125,1.0,280.3577575683594,283.3730773925781,292.3616027832031,295.3375549316406,293.1499938964844,293.1499938964844,280.04998779296875,35889.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620552659034728,1.0,0.0,0.0,3.662740707397461,3.66276478767395,8.951702739068423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.69287109375,0.0,1546.5560302734375,1895.4371337890625,0.0,3970.88525390625,0.9080433249473572,1.0,0.0,3.0,1.0,0.0
12234900,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8327052593231201,0.4536744952201843,0.4125244319438934,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9140069484710692,0.602545976638794,0.5736615657806396,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8607310652732849,0.5054611563682556,0.3558410406112671,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7639768719673157,0.3484165072441101,0.3349940478801727,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6537278890609741,0.2160649001598358,0.9977211952209472,284.86981201171875,284.95001220703125,300.3969421386719,289.31011962890625,298.3681335449219,297.2571105957031,284.8622131347656,1.0,0.6334057450294495,0.4713616967201233,0.4713616967201233,1.0,1.0,-3.2118239402771,1.1374090909957886,2.0744149684906006,0.4097491800785064,0.902028739452362,0.902028739452362,0.0,218.0955810546875,205.0,47130.87109375,0.0,3081.695556640625,1.0,280.1008605957031,283.19482421875,292.38629150390625,295.48553466796875,293.1499938964844,293.1499938964844,280.04998779296875,35995.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714794158935548,1.0,0.0,0.0,3.662608623504639,3.662632703781128,8.951056997830165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.6015625,0.0,1547.21044921875,1895.4371337890625,0.0,4054.228271484375,0.90804922580719,1.0,0.0,3.0,1.0,0.0
12234960,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8350281715393066,0.452359527349472,0.4112603962421417,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9176957607269288,0.6017163991928101,0.5728322863578796,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.864773154258728,0.5066632032394409,0.35660320520401,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.7667828798294067,0.3481439352035522,0.3346613943576813,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.6560378074645996,0.2158101350069046,0.996182382106781,284.8200988769531,284.95001220703125,300.39862060546875,289.3012390136719,298.362548828125,297.2504272460937,284.8185729980469,1.0,0.6308373212814331,0.4705913960933685,0.4705913960933685,1.0,1.0,-3.207977294921875,1.1341534852981567,2.073823928833008,0.4074805676937103,0.9006232023239136,0.9006232023239136,0.0,214.3602752685547,193.0,47201.6875,0.0,3053.029296875,1.0,280.0580139160156,283.1434936523437,292.3553161621094,295.4160461425781,293.1499938964844,293.1499938964844,279.75,36088.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760542511940002,1.0,0.0,0.0,3.6601293087005615,3.660153388977051,8.938942528402549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.91650390625,0.0,1545.12744140625,1895.4371337890625,0.0,4094.33154296875,0.9075874090194702,1.0,0.0,3.0,1.0,0.0
12235020,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8407319188117981,0.4494238197803497,0.4084311425685882,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.926561713218689,0.5995726585388184,0.570658266544342,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8741578459739685,0.5087518692016602,0.3578864634037018,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.7733704447746277,0.3472540974617004,0.3336121439933777,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.661409854888916,0.2150085419416427,0.9915115237236024,284.6275634765625,284.95001220703125,300.40142822265625,289.2835693359375,298.3500366210937,297.2356262207031,284.6259765625,1.0,0.6246000528335571,0.4690507352352142,0.4690507352352142,1.0,1.0,-3.196632146835327,1.1262028217315674,2.07042932510376,0.4022654592990875,0.8947310447692871,0.8947310447692871,0.0,205.70291137695312,181.0,48123.37890625,0.0,2981.730224609375,1.0,279.7582092285156,282.9140014648437,292.32763671875,295.4507751464844,293.1499938964844,293.1499938964844,280.04998779296875,36337.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873884320259094,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881207804734004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.9453125,0.0,1533.791015625,1895.4371337890625,0.0,4192.60888671875,0.9051072001457214,1.0,0.0,3.0,1.0,0.0
12235080,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8407319188117981,0.4494238197803497,0.4084311425685882,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.926561713218689,0.5995726585388184,0.570658266544342,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8741578459739685,0.5087518692016602,0.3578864634037018,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.7733704447746277,0.3472540974617004,0.3336121439933777,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.661409854888916,0.2150085419416427,0.9915115237236024,284.6275634765625,284.95001220703125,300.40142822265625,289.2835693359375,298.3500366210937,297.2356262207031,284.6259765625,1.0,0.6246000528335571,0.4690507352352142,0.4690507352352142,1.0,1.0,-3.196632146835327,1.1262028217315674,2.07042932510376,0.4022654592990875,0.8947310447692871,0.8947310447692871,0.0,205.70291137695312,181.0,48123.37890625,0.0,2981.730224609375,1.0,279.7582092285156,282.9140014648437,292.32763671875,295.4507751464844,293.1499938964844,293.1499938964844,280.04998779296875,36337.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873884320259094,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881207804734004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.9453125,0.0,1533.791015625,1895.4371337890625,0.0,4192.60888671875,0.9051072001457214,1.0,0.0,3.0,1.0,0.0
12235140,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8499951958656311,0.4483301043510437,0.4065029621124267,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9397653937339784,0.5990222692489624,0.5691754817962646,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8874338865280151,0.5124187469482422,0.3597398996353149,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7831616997718811,0.3473120927810669,0.3329056203365326,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.6695118546485901,0.214803859591484,0.9874972105026244,284.7888488769531,284.95001220703125,300.40338134765625,289.26611328125,298.34735107421875,297.236083984375,284.7899780273437,1.0,0.6176894307136536,0.4675101041793823,0.4675101041793823,1.0,1.0,-3.1890692710876465,1.1197562217712402,2.0693130493164062,0.3974560797214508,0.8938979506492615,0.8938979506492615,0.0,194.91070556640625,169.0,46907.5703125,0.0,2907.166748046875,1.0,280.0421142578125,283.1206970214844,292.2260131835937,295.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,36249.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752755165100098,1.0,0.0,0.0,3.6382298469543457,3.638253927230835,8.832295179672656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.9130859375,0.0,1521.9766845703125,1895.4371337890625,0.0,4087.52197265625,0.9028280377388,1.0,0.0,3.0,1.0,0.0
12235200,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8499951958656311,0.4483301043510437,0.4065029621124267,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9397653937339784,0.5990222692489624,0.5691754817962646,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8874338865280151,0.5124187469482422,0.3597398996353149,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7831616997718811,0.3473120927810669,0.3329056203365326,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.6695118546485901,0.214803859591484,0.9874972105026244,284.7888488769531,284.95001220703125,300.40338134765625,289.26611328125,298.34735107421875,297.236083984375,284.7899780273437,1.0,0.6176894307136536,0.4675101041793823,0.4675101041793823,1.0,1.0,-3.1890692710876465,1.1197562217712402,2.0693130493164062,0.3974560797214508,0.8938979506492615,0.8938979506492615,0.0,194.91070556640625,169.0,46907.5703125,0.0,2907.166748046875,1.0,280.0421142578125,283.1206970214844,292.2260131835937,295.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,36249.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752755165100098,1.0,0.0,0.0,3.6382298469543457,3.638253927230835,8.832295179672656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.9130859375,0.0,1521.9766845703125,1895.4371337890625,0.0,4087.52197265625,0.9028280377388,1.0,0.0,3.0,1.0,0.0
12235260,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8643838167190552,0.4487403929233551,0.4061353504657745,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9581854343414308,0.6001228094100952,0.5693861842155457,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9060797095298768,0.5174860954284668,0.362684428691864,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7976234555244446,0.3485077321529388,0.3332971930503845,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6819266080856323,0.2154971361160278,0.9872984290122986,284.97442626953125,284.95001220703125,300.4044189453125,289.2490234375,298.3541564941406,297.2497863769531,284.9758605957031,1.0,0.6111488342285156,0.4663790166378021,0.4663790166378021,1.0,1.0,-3.192643165588379,1.1185611486434937,2.074082136154175,0.3954657018184662,0.8957604765892029,0.8957604765892029,0.0,182.304931640625,157.0,45798.265625,0.0,2845.94091796875,1.0,280.3416442871094,283.349365234375,292.1958923339844,295.0830383300781,293.1499938964844,293.1499938964844,280.6499938964844,36058.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614803194999696,1.0,0.0,0.0,3.635413646697998,3.635437488555908,8.818626042739197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.08740234375,0.0,1517.4356689453125,1895.4371337890625,0.0,3965.770751953125,0.902074098587036,1.0,0.0,3.0,1.0,0.0
12235320,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8643838167190552,0.4487403929233551,0.4061353504657745,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9581854343414308,0.6001228094100952,0.5693861842155457,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9060797095298768,0.5174860954284668,0.362684428691864,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7976234555244446,0.3485077321529388,0.3332971930503845,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6819266080856323,0.2154971361160278,0.9872984290122986,284.97442626953125,284.95001220703125,300.4044189453125,289.2490234375,298.3541564941406,297.2497863769531,284.9758605957031,1.0,0.6111488342285156,0.4663790166378021,0.4663790166378021,1.0,1.0,-3.192643165588379,1.1185611486434937,2.074082136154175,0.3954657018184662,0.8957604765892029,0.8957604765892029,0.0,182.304931640625,157.0,45798.265625,0.0,2845.94091796875,1.0,280.3416442871094,283.349365234375,292.1958923339844,295.0830383300781,293.1499938964844,293.1499938964844,280.6499938964844,36058.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614803194999696,1.0,0.0,0.0,3.635413646697998,3.635437488555908,8.818626042739197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.08740234375,0.0,1517.4356689453125,1895.4371337890625,0.0,3965.770751953125,0.902074098587036,1.0,0.0,3.0,1.0,0.0
12235380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8828694820404053,0.4498046934604645,0.4064551889896393,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.978489637374878,0.6020452976226807,0.5704889297485352,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.931108832359314,0.5232399702072144,0.3661708831787109,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8152168989181519,0.3503457903861999,0.3343612551689148,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6977868676185608,0.2167720049619674,0.989892303943634,285.1630554199219,284.95001220703125,300.40435791015625,289.2323608398437,298.36444091796875,297.26885986328125,285.16455078125,1.0,0.6051669120788574,0.4652479290962219,0.4652479290962219,1.0,1.0,-3.2029380798339844,1.120003342628479,2.082934617996216,0.3946647047996521,0.9001637101173401,0.9001637101173401,0.0,169.22747802734375,145.0,44790.26171875,0.0,2795.7294921875,1.0,280.6416320800781,283.578369140625,292.1864318847656,295.00567626953125,293.1499938964844,293.1499938964844,280.95001220703125,35822.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496528506278992,1.0,0.0,0.0,3.6413707733154297,3.64139461517334,8.847551384860708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.59228515625,0.0,1522.2657470703125,1895.4371337890625,0.0,3859.834228515625,0.9032458662986756,1.0,0.0,3.0,1.0,0.0
12235440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8828694820404053,0.4498046934604645,0.4064551889896393,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.978489637374878,0.6020452976226807,0.5704889297485352,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.931108832359314,0.5232399702072144,0.3661708831787109,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8152168989181519,0.3503457903861999,0.3343612551689148,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6977868676185608,0.2167720049619674,0.989892303943634,285.1630554199219,284.95001220703125,300.40435791015625,289.2323608398437,298.36444091796875,297.26885986328125,285.16455078125,1.0,0.6051669120788574,0.4652479290962219,0.4652479290962219,1.0,1.0,-3.2029380798339844,1.120003342628479,2.082934617996216,0.3946647047996521,0.9001637101173401,0.9001637101173401,0.0,169.22747802734375,145.0,44790.26171875,0.0,2795.7294921875,1.0,280.6416320800781,283.578369140625,292.1864318847656,295.00567626953125,293.1499938964844,293.1499938964844,280.95001220703125,35822.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496528506278992,1.0,0.0,0.0,3.6413707733154297,3.64139461517334,8.847551384860708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.59228515625,0.0,1522.2657470703125,1895.4371337890625,0.0,3859.834228515625,0.9032458662986756,1.0,0.0,3.0,1.0,0.0
12235500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.8934595584869385,0.4504716396331787,0.4067110419273376,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.9884762763977052,0.6031761169433594,0.5711890459060669,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.9452167749404908,0.526274561882019,0.3680062890052795,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.824532687664032,0.3514071702957153,0.3350274264812469,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.7067596316337585,0.2175489217042923,0.9918419718742372,285.3026123046875,284.95001220703125,300.40386962890625,289.2242431640625,298.36993408203125,297.2790832519531,285.31024169921875,1.0,0.6023650169372559,0.464682400226593,0.464682400226593,1.0,1.0,-3.209437608718872,1.121241569519043,2.088196039199829,0.3944918811321258,0.9038712382316588,0.9038712382316588,0.0,162.733154296875,145.0,43880.54296875,0.0,2773.497802734375,1.0,280.8985595703125,283.75537109375,292.1590576171875,294.8731689453125,293.1499938964844,293.1499938964844,280.95001220703125,35683.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421916007995604,1.0,0.0,0.0,3.6477363109588623,3.647760152816773,8.878511152943247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.44384765625,0.0,1528.28125,1895.4371337890625,0.0,3792.353759765625,0.904606282711029,1.0,0.0,3.0,1.0,0.0
12235560,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.9053780436515808,0.4512495398521423,0.4071519672870636,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.9983205199241638,0.6044378876686096,0.572059154510498,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.9600016474723816,0.5294293165206909,0.3699857592582702,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8347876667976379,0.3525703251361847,0.335831880569458,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.7163373231887817,0.218421533703804,0.9943330883979796,285.35137939453125,284.95001220703125,300.403076171875,289.2162780761719,298.3755187988281,297.2901611328125,285.3528137207031,1.0,0.599708080291748,0.463924378156662,0.463924378156662,1.0,1.0,-3.2172963619232178,1.1225850582122805,2.094711303710937,0.3941355347633362,0.9070786237716676,0.9070786237716676,0.0,156.18150329589844,148.0,43850.125,0.0,2753.677978515625,1.0,280.94171142578125,283.8048400878906,292.17822265625,294.9382629394531,293.1499938964844,293.1499938964844,280.6499938964844,35571.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394983053207396,1.0,0.0,0.0,3.656705141067505,3.656729221343994,8.922225447349774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.09912109375,0.0,1537.4293212890625,1895.4371337890625,0.0,3767.88232421875,0.9065043330192566,1.0,0.0,3.0,1.0,0.0
12235620,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9130122661590576,0.4507738053798675,0.4071628749370575,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9990000128746032,0.6061475872993469,0.5631281733512878,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.970426619052887,0.5339586138725281,0.3734036684036255,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8418300747871399,0.3537221550941467,0.3371370136737823,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7226532101631165,0.2193886488676071,0.999156653881073,285.1806030273437,284.95001220703125,300.4004821777344,289.2008972167969,298.37420654296875,297.2948303222656,285.1791381835937,1.0,0.5978727340698242,0.4624083638191223,0.4624083638191223,1.0,1.0,-3.218127727508545,1.1193732023239136,2.098754405975342,0.3910576403141022,0.9087781310081482,0.9087781310081482,0.0,152.2641143798828,151.0,44978.37890625,0.0,2733.81787109375,1.0,280.6577453613281,283.59014892578125,292.25146484375,295.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,35657.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540055990219116,1.0,0.0,0.0,3.670193672180176,3.670217752456665,8.988169497570198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.90673828125,0.0,1553.1767578125,1895.4371337890625,0.0,3898.975341796875,0.9095540642738342,1.0,0.0,3.0,1.0,0.0
12235680,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9130122661590576,0.4507738053798675,0.4071628749370575,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9990000128746032,0.6061475872993469,0.5631281733512878,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.970426619052887,0.5339586138725281,0.3734036684036255,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8418300747871399,0.3537221550941467,0.3371370136737823,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7226532101631165,0.2193886488676071,0.999156653881073,285.1806030273437,284.95001220703125,300.4004821777344,289.2008972167969,298.37420654296875,297.2948303222656,285.1791381835937,1.0,0.5978727340698242,0.4624083638191223,0.4624083638191223,1.0,1.0,-3.218127727508545,1.1193732023239136,2.098754405975342,0.3910576403141022,0.9087781310081482,0.9087781310081482,0.0,152.2641143798828,151.0,44978.37890625,0.0,2733.81787109375,1.0,280.6577453613281,283.59014892578125,292.25146484375,295.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,35657.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540055990219116,1.0,0.0,0.0,3.670193672180176,3.670217752456665,8.988169497570198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.90673828125,0.0,1553.1767578125,1895.4371337890625,0.0,3898.975341796875,0.9095540642738342,1.0,0.0,3.0,1.0,0.0
12235740,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9128811955451964,0.4487673044204712,0.4056045413017273,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.606599748134613,0.5611869096755981,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9734404683113098,0.5370903611183167,0.3757386803627014,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8428881168365479,0.3536772429943084,0.3373104929924011,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7236544489860535,0.2194257080554962,1.0001479387283323,284.98992919921875,284.95001220703125,300.3964538574219,289.18634033203125,298.3630065917969,297.2850952148437,284.9884948730469,1.0,0.5976280570030212,0.4608923494815826,0.4608923494815826,1.0,1.0,-3.218127012252808,1.1158381700515747,2.102288722991944,0.3876045346260071,0.9077258110046388,0.9077258110046388,0.0,151.68408203125,154.0,46093.359375,0.0,2730.654541015625,1.0,280.3580627441406,283.35760498046875,292.2458190917969,295.2345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691441059112548,1.0,0.0,0.0,3.6766574382781982,3.676681518554688,9.019856292979966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.05908203125,0.0,1561.8433837890625,1895.4371337890625,0.0,4033.665283203125,0.9111199378967284,1.0,0.0,3.0,1.0,0.0
12235800,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9128811955451964,0.4487673044204712,0.4056045413017273,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.606599748134613,0.5611869096755981,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9734404683113098,0.5370903611183167,0.3757386803627014,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8428881168365479,0.3536772429943084,0.3373104929924011,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7236544489860535,0.2194257080554962,1.0001479387283323,284.98992919921875,284.95001220703125,300.3964538574219,289.18634033203125,298.3630065917969,297.2850952148437,284.9884948730469,1.0,0.5976280570030212,0.4608923494815826,0.4608923494815826,1.0,1.0,-3.218127012252808,1.1158381700515747,2.102288722991944,0.3876045346260071,0.9077258110046388,0.9077258110046388,0.0,151.68408203125,154.0,46093.359375,0.0,2730.654541015625,1.0,280.3580627441406,283.35760498046875,292.2458190917969,295.2345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691441059112548,1.0,0.0,0.0,3.6766574382781982,3.676681518554688,9.019856292979966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.05908203125,0.0,1561.8433837890625,1895.4371337890625,0.0,4033.665283203125,0.9111199378967284,1.0,0.0,3.0,1.0,0.0
