time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235860,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.9091573357582092,0.4461624324321747,0.4034230411052704,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.6051673293113708,0.5643341541290283,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.9732397198677064,0.5396153926849365,0.3775996267795563,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8410109281539917,0.3529767096042633,0.3368194699287414,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7220061421394348,0.2188712805509567,0.9984291791915894,284.80224609375,284.95001220703125,300.39080810546875,289.1726989746094,298.347412109375,297.2689819335937,284.801025390625,1.0,0.5983315110206604,0.4595236182212829,0.4595236182212829,1.0,1.0,-3.2188682556152344,1.112906575202942,2.105961561203003,0.3845861554145813,0.904186189174652,0.904186189174652,0.0,152.66627502441406,157.0,47181.66015625,0.0,2737.57861328125,1.0,280.0580444335937,283.129638671875,292.2217712402344,295.2803039550781,293.1499938964844,293.1499938964844,279.75,36070.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981493353843689,1.0,0.0,0.0,3.674670696258545,3.674695014953613,9.010111057250468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.32373046875,0.0,1561.3228759765625,1895.4371337890625,0.0,4141.69091796875,0.9108270406723022,1.0,0.0,3.0,1.0,0.0
12235920,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.9091573357582092,0.4461624324321747,0.4034230411052704,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.6051673293113708,0.5643341541290283,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.9732397198677064,0.5396153926849365,0.3775996267795563,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8410109281539917,0.3529767096042633,0.3368194699287414,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7220061421394348,0.2188712805509567,0.9984291791915894,284.80224609375,284.95001220703125,300.39080810546875,289.1726989746094,298.347412109375,297.2689819335937,284.801025390625,1.0,0.5983315110206604,0.4595236182212829,0.4595236182212829,1.0,1.0,-3.2188682556152344,1.112906575202942,2.105961561203003,0.3845861554145813,0.904186189174652,0.904186189174652,0.0,152.66627502441406,157.0,47181.66015625,0.0,2737.57861328125,1.0,280.0580444335937,283.129638671875,292.2217712402344,295.2803039550781,293.1499938964844,293.1499938964844,279.75,36070.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981493353843689,1.0,0.0,0.0,3.674670696258545,3.674695014953613,9.010111057250468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.32373046875,0.0,1561.3228759765625,1895.4371337890625,0.0,4141.69091796875,0.9108270406723022,1.0,0.0,3.0,1.0,0.0
12235980,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9035117626190186,0.4432556629180908,0.400964081287384,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.9990000128746032,0.6018973588943481,0.569868266582489,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.9710637331008912,0.5418046116828918,0.3792235553264618,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.8373584747314453,0.3519045710563659,0.3359646499156952,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.7186612486839294,0.2179378271102905,0.995004177093506,284.6192932128906,284.95001220703125,300.38348388671875,289.16015625,298.3299255371094,297.2508850097656,284.6181945800781,1.0,0.5995339155197144,0.4581548869609833,0.4581548869609833,1.0,1.0,-3.2193763256073,1.1098766326904297,2.10949969291687,0.3815636336803436,0.8982383608818054,0.8982383608818054,0.0,154.63975524902344,160.0,48234.96484375,0.0,2749.472900390625,1.0,279.7580871582031,282.90771484375,292.2004699707031,295.3236389160156,293.1499938964844,293.1499938964844,280.04998779296875,36326.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919427037239076,1.0,0.0,0.0,3.663207769393921,3.66323184967041,8.953985570769873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3701171875,0.0,1550.362548828125,1895.4371337890625,0.0,4231.63818359375,0.9084352254867554,1.0,0.0,3.0,1.0,0.0
12236040,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9035117626190186,0.4432556629180908,0.400964081287384,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.9990000128746032,0.6018973588943481,0.569868266582489,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.9710637331008912,0.5418046116828918,0.3792235553264618,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.8373584747314453,0.3519045710563659,0.3359646499156952,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.7186612486839294,0.2179378271102905,0.995004177093506,284.6192932128906,284.95001220703125,300.38348388671875,289.16015625,298.3299255371094,297.2508850097656,284.6181945800781,1.0,0.5995339155197144,0.4581548869609833,0.4581548869609833,1.0,1.0,-3.2193763256073,1.1098766326904297,2.10949969291687,0.3815636336803436,0.8982383608818054,0.8982383608818054,0.0,154.63975524902344,160.0,48234.96484375,0.0,2749.472900390625,1.0,279.7580871582031,282.90771484375,292.2004699707031,295.3236389160156,293.1499938964844,293.1499938964844,280.04998779296875,36326.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919427037239076,1.0,0.0,0.0,3.663207769393921,3.66323184967041,8.953985570769873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3701171875,0.0,1550.362548828125,1895.4371337890625,0.0,4231.63818359375,0.9084352254867554,1.0,0.0,3.0,1.0,0.0
12236100,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.8996599316596985,0.4424223005771637,0.3999370336532593,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.9971848726272584,0.6005324125289917,0.5695995688438416,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9687411189079284,0.5434651374816895,0.380172461271286,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.8345067501068115,0.3516678214073181,0.3356119990348816,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7160102725028992,0.2176208645105362,0.993350386619568,284.7425231933594,284.95001220703125,300.379150390625,289.154296875,298.3246154785156,297.24755859375,284.7493896484375,1.0,0.6000686883926392,0.4574705362319946,0.4574705362319946,1.0,1.0,-3.2165472507476807,1.1071654558181765,2.109381914138794,0.3795507252216339,0.8980359435081482,0.8980359435081482,0.0,156.25833129882812,160.0,47227.38671875,0.0,2752.6005859375,1.0,280.0015869140625,283.0704650878906,292.11981201171875,295.0845031738281,293.1499938964844,293.1499938964844,280.04998779296875,36288.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845572113990784,1.0,0.0,0.0,3.657462596893311,3.6574866771698,8.925921974878293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.20947265625,0.0,1543.6507568359375,1895.4371337890625,0.0,4168.20947265625,0.907179355621338,1.0,0.0,3.0,1.0,0.0
12236160,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8973054885864258,0.4421564042568207,0.399553894996643,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9952116012573242,0.5999847054481506,0.568808913230896,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9677973985671996,0.5456585884094238,0.381585419178009,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8328040242195129,0.3518186509609222,0.3356505334377289,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7143391966819763,0.2175776064395904,0.992853581905365,284.786376953125,284.95001220703125,300.37432861328125,289.1487731933594,298.32293701171875,297.2497253417969,284.78759765625,1.0,0.6007251143455505,0.4568479061126709,0.4568479061126709,1.0,1.0,-3.216278076171875,1.105587124824524,2.110690832138061,0.3779641985893249,0.8974229693412781,0.8974229693412781,0.0,157.435546875,163.0,47070.28515625,0.0,2758.52685546875,1.0,280.0423583984375,283.1186218261719,292.1081237792969,295.0898742675781,293.1499938964844,293.1499938964844,280.3500061035156,36241.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797863364219666,1.0,0.0,0.0,3.653477430343628,3.653501510620117,8.906481525627896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.83203125,0.0,1538.8525390625,1895.4371337890625,0.0,4126.86572265625,0.9062305688858032,1.0,0.0,3.0,1.0,0.0
12236220,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8951820731163025,0.4424820244312286,0.3996515274047851,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9934017658233644,0.6003416180610657,0.5687667727470398,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9684154391288756,0.5509040951728821,0.3850636780261993,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8315736651420593,0.3528591096401214,0.3364535570144653,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7130462527275085,0.2180909216403961,0.994498074054718,284.9747009277344,284.95001220703125,300.3631896972656,289.138671875,298.3246154785156,297.2619323730469,284.97625732421875,1.0,0.6026244163513184,0.4556027054786682,0.4556027054786682,1.0,1.0,-3.223459482192993,1.1054060459136963,2.118053436279297,0.3761097192764282,0.8993097543716431,0.8993097543716431,0.0,159.02899169921875,166.0,45992.7578125,0.0,2782.0087890625,1.0,280.3417663574219,283.3493957519531,292.085693359375,294.9804992675781,293.1499938964844,293.1499938964844,280.6499938964844,36054.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660398364067078,1.0,0.0,0.0,3.6508069038391113,3.6508309841156006,8.893466088011337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4072265625,0.0,1534.47412109375,1895.4371337890625,0.0,4006.239013671875,0.905513346195221,1.0,0.0,3.0,1.0,0.0
12236280,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8951820731163025,0.4424820244312286,0.3996515274047851,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9934017658233644,0.6003416180610657,0.5687667727470398,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9684154391288756,0.5509040951728821,0.3850636780261993,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8315736651420593,0.3528591096401214,0.3364535570144653,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7130462527275085,0.2180909216403961,0.994498074054718,284.9747009277344,284.95001220703125,300.3631896972656,289.138671875,298.3246154785156,297.2619323730469,284.97625732421875,1.0,0.6026244163513184,0.4556027054786682,0.4556027054786682,1.0,1.0,-3.223459482192993,1.1054060459136963,2.118053436279297,0.3761097192764282,0.8993097543716431,0.8993097543716431,0.0,159.02899169921875,166.0,45992.7578125,0.0,2782.0087890625,1.0,280.3417663574219,283.3493957519531,292.085693359375,294.9804992675781,293.1499938964844,293.1499938964844,280.6499938964844,36054.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660398364067078,1.0,0.0,0.0,3.6508069038391113,3.6508309841156006,8.893466088011337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4072265625,0.0,1534.47412109375,1895.4371337890625,0.0,4006.239013671875,0.905513346195221,1.0,0.0,3.0,1.0,0.0
12236340,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8944066762924194,0.443424642086029,0.4004060924053192,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.992790162563324,0.6017429828643799,0.5699095129966736,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.9703046083450316,0.5568187236785889,0.3890782296657562,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8315624594688416,0.354526937007904,0.3379256725311279,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7130537033081055,0.2191733717918396,0.9989240169525146,285.1662292480469,284.95001220703125,300.3500061035156,289.1300048828125,298.3293762207031,297.2794189453125,285.1678161621094,1.0,0.6053307056427002,0.4543575048446655,0.4543575048446655,1.0,1.0,-3.237653970718384,1.1078885793685913,2.129765272140503,0.3754011988639831,0.9037768840789796,0.9037768840789796,0.0,160.43687438964844,169.0,45016.0390625,0.0,2819.053466796875,1.0,280.64178466796875,283.5806884765625,292.0839233398437,294.91265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95417320728302,1.0,0.0,0.0,3.656816244125366,3.656840324401856,8.922767733565706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.91357421875,0.0,1539.424560546875,1895.4371337890625,0.0,3900.478515625,0.9067007899284364,1.0,0.0,3.0,1.0,0.0
12236400,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8944066762924194,0.443424642086029,0.4004060924053192,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.992790162563324,0.6017429828643799,0.5699095129966736,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.9703046083450316,0.5568187236785889,0.3890782296657562,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8315624594688416,0.354526937007904,0.3379256725311279,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7130537033081055,0.2191733717918396,0.9989240169525146,285.1662292480469,284.95001220703125,300.3500061035156,289.1300048828125,298.3293762207031,297.2794189453125,285.1678161621094,1.0,0.6053307056427002,0.4543575048446655,0.4543575048446655,1.0,1.0,-3.237653970718384,1.1078885793685913,2.129765272140503,0.3754011988639831,0.9037768840789796,0.9037768840789796,0.0,160.43687438964844,169.0,45016.0390625,0.0,2819.053466796875,1.0,280.64178466796875,283.5806884765625,292.0839233398437,294.91265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35821.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95417320728302,1.0,0.0,0.0,3.656816244125366,3.656840324401856,8.922767733565706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.91357421875,0.0,1539.424560546875,1895.4371337890625,0.0,3900.478515625,0.9067007899284364,1.0,0.0,3.0,1.0,0.0
12236460,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8906339406967163,0.4426552951335907,0.4003353714942932,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9898821711540222,0.6016536355018616,0.5704510807991028,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9692633748054504,0.5611661076545715,0.3925334215164184,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8293052911758423,0.3552923202514648,0.3390740156173706,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7111083269119263,0.2197354882955551,1.0029246807098389,285.0070495605469,284.95001220703125,300.3355712890625,289.1218566894531,298.3228454589844,297.2813720703125,285.0059814453125,1.0,0.6082771420478821,0.4529363811016083,0.4529363811016083,1.0,1.0,-3.248579978942871,1.108654260635376,2.139925718307495,0.3739351034164428,0.9032341837882996,0.9032341837882996,0.0,163.17605590820312,172.0,46215.6328125,0.0,2856.9384765625,1.0,280.3577575683594,283.37774658203125,292.16668701171875,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,35910.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967417299747467,1.0,0.0,0.0,3.660867214202881,3.66089129447937,8.942546969592513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.07568359375,0.0,1544.6175537109375,1895.4371337890625,0.0,4018.422119140625,0.9076406955718994,1.0,0.0,3.0,1.0,0.0
12236520,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8906339406967163,0.4426552951335907,0.4003353714942932,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9898821711540222,0.6016536355018616,0.5704510807991028,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9692633748054504,0.5611661076545715,0.3925334215164184,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8293052911758423,0.3552923202514648,0.3390740156173706,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7111083269119263,0.2197354882955551,1.0029246807098389,285.0070495605469,284.95001220703125,300.3355712890625,289.1218566894531,298.3228454589844,297.2813720703125,285.0059814453125,1.0,0.6082771420478821,0.4529363811016083,0.4529363811016083,1.0,1.0,-3.248579978942871,1.108654260635376,2.139925718307495,0.3739351034164428,0.9032341837882996,0.9032341837882996,0.0,163.17605590820312,172.0,46215.6328125,0.0,2856.9384765625,1.0,280.3577575683594,283.37774658203125,292.16668701171875,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,35910.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967417299747467,1.0,0.0,0.0,3.660867214202881,3.66089129447937,8.942546969592513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.07568359375,0.0,1544.6175537109375,1895.4371337890625,0.0,4018.422119140625,0.9076406955718994,1.0,0.0,3.0,1.0,0.0
12236580,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8828733563423157,0.4404536485671997,0.3987706899642944,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9834135174751282,0.599922239780426,0.569312334060669,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9642221927642822,0.5641495585441589,0.3949014246463775,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8237823247909546,0.3549302816390991,0.3391261696815491,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7058524489402771,0.2194356620311737,1.0032466650009155,284.8231506347656,284.95001220703125,300.3209228515625,289.11328125,298.3074035644531,297.2704162597656,284.8218078613281,1.0,0.6105778217315674,0.4515152275562286,0.4515152275562286,1.0,1.0,-3.248636484146118,1.1052260398864746,2.143410444259644,0.3706410229206085,0.9000135064125061,0.9000135064125061,0.0,167.3651885986328,175.0,47312.2734375,0.0,2880.2958984375,1.0,280.05816650390625,283.1525573730469,292.1700439453125,295.23150634765625,293.1499938964844,293.1499938964844,279.75,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820085167884828,1.0,0.0,0.0,3.657886505126953,3.6579105854034415,8.927991075324826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.55078125,0.0,1542.6875,1895.4371337890625,0.0,4146.158203125,0.9070934653282166,1.0,0.0,3.0,1.0,0.0
12236640,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8828733563423157,0.4404536485671997,0.3987706899642944,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9834135174751282,0.599922239780426,0.569312334060669,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9642221927642822,0.5641495585441589,0.3949014246463775,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8237823247909546,0.3549302816390991,0.3391261696815491,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7058524489402771,0.2194356620311737,1.0032466650009155,284.8231506347656,284.95001220703125,300.3209228515625,289.11328125,298.3074035644531,297.2704162597656,284.8218078613281,1.0,0.6105778217315674,0.4515152275562286,0.4515152275562286,1.0,1.0,-3.248636484146118,1.1052260398864746,2.143410444259644,0.3706410229206085,0.9000135064125061,0.9000135064125061,0.0,167.3651885986328,175.0,47312.2734375,0.0,2880.2958984375,1.0,280.05816650390625,283.1525573730469,292.1700439453125,295.23150634765625,293.1499938964844,293.1499938964844,279.75,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820085167884828,1.0,0.0,0.0,3.657886505126953,3.6579105854034415,8.927991075324826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.55078125,0.0,1542.6875,1895.4371337890625,0.0,4146.158203125,0.9070934653282166,1.0,0.0,3.0,1.0,0.0
12236700,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.8787066340446472,0.4391175210475921,0.3977708220481872,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9796891808509828,0.5987299084663391,0.5684177875518799,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.961312770843506,0.5653992295265198,0.395916998386383,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.8206961154937744,0.3545025587081909,0.3389069437980652,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.702814519405365,0.2190682739019394,1.0023927688598633,284.6835632324219,284.95001220703125,300.3134765625,289.1088562011719,298.2984619140625,297.2633361816406,284.6761474609375,1.0,0.6114633679389954,0.4508046805858612,0.4508046805858612,1.0,1.0,-3.24629282951355,1.1026036739349363,2.1436891555786133,0.368587464094162,0.896880030632019,0.896880030632019,0.0,169.5376434326172,175.0,48247.11328125,0.0,2887.433837890625,1.0,279.8011169433594,282.9757385253906,292.1831970214844,295.3569641113281,293.1499938964844,293.1499938964844,279.75,36227.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903545379638672,1.0,0.0,0.0,3.6532950401306152,3.653319120407105,8.905591357688536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.63232421875,0.0,1538.5377197265625,1895.4371337890625,0.0,4218.05908203125,0.906119465827942,1.0,0.0,3.0,1.0,0.0
12236760,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.8742573261260986,0.4376473128795624,0.3965562283992767,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9755340814590454,0.5973516702651978,0.5672594308853149,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.9580267071723938,0.5665096044540405,0.3967627882957458,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8173179030418396,0.353932112455368,0.3385025560855865,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.6994660496711731,0.2185700535774231,1.0008196830749512,284.63525390625,284.95001220703125,300.3059997558594,289.1043395996094,298.2889099121094,297.2552185058594,284.63385009765625,1.0,0.6121511459350586,0.4501550793647766,0.4501550793647766,1.0,1.0,-3.2420811653137207,1.0994067192077637,2.142674446105957,0.3663710057735443,0.8942556977272034,0.8942556977272034,0.0,171.79452514648438,178.0,48291.890625,0.0,2891.11279296875,1.0,279.75811767578125,282.9266662597656,292.15069580078125,295.2785339355469,293.1499938964844,293.1499938964844,280.04998779296875,36336.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938029050827026,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870280794326391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.63330078125,0.0,1531.290283203125,1895.4371337890625,0.0,4247.5009765625,0.9046064019203186,1.0,0.0,3.0,1.0,0.0
12236820,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.8686325550079346,0.4365613162517547,0.395179271697998,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9699224829673768,0.5963109135627747,0.5658766627311707,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9547911286354064,0.5705288052558899,0.3992384374141693,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8129993081092834,0.3538348972797394,0.3382016122341156,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.6950880885124207,0.2182323485612869,0.9988486170768738,284.799560546875,284.95001220703125,300.2908630371094,289.0951232910156,298.2807312011719,297.2551574707031,284.80084228515625,1.0,0.61353600025177,0.4488559067249298,0.4488559067249298,1.0,1.0,-3.2389934062957764,1.0950790643692017,2.1439144611358643,0.3625761866569519,0.8935873508453369,0.8935873508453369,0.0,174.95045471191406,181.0,47113.890625,0.0,2902.127197265625,1.0,280.0421142578125,283.1356811523437,292.0562438964844,295.04022216796875,293.1499938964844,293.1499938964844,280.3500061035156,36241.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819356799125672,1.0,0.0,0.0,3.6362979412078857,3.636321783065796,8.822917152429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.45947265625,0.0,1519.775146484375,1895.4371337890625,0.0,4145.52685546875,0.9023911952972412,1.0,0.0,3.0,1.0,0.0
12236880,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.8686325550079346,0.4365613162517547,0.395179271697998,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9699224829673768,0.5963109135627747,0.5658766627311707,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9547911286354064,0.5705288052558899,0.3992384374141693,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8129993081092834,0.3538348972797394,0.3382016122341156,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.6950880885124207,0.2182323485612869,0.9988486170768738,284.799560546875,284.95001220703125,300.2908630371094,289.0951232910156,298.2807312011719,297.2551574707031,284.80084228515625,1.0,0.61353600025177,0.4488559067249298,0.4488559067249298,1.0,1.0,-3.2389934062957764,1.0950790643692017,2.1439144611358643,0.3625761866569519,0.8935873508453369,0.8935873508453369,0.0,174.95045471191406,181.0,47113.890625,0.0,2902.127197265625,1.0,280.0421142578125,283.1356811523437,292.0562438964844,295.04022216796875,293.1499938964844,293.1499938964844,280.3500061035156,36241.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819356799125672,1.0,0.0,0.0,3.6362979412078857,3.636321783065796,8.822917152429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.45947265625,0.0,1519.775146484375,1895.4371337890625,0.0,4145.52685546875,0.9023911952972412,1.0,0.0,3.0,1.0,0.0
12236940,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8667568564414978,0.4368981122970581,0.395292580127716,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.967928409576416,0.5968629717826843,0.5661460757255554,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9555659294128418,0.5759704113006592,0.4028518497943878,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8118319511413574,0.3548448085784912,0.3389854729175567,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6938486695289612,0.2187556475400924,1.0005841255187988,284.98760986328125,284.95001220703125,300.2754821777344,289.085693359375,298.28143310546875,297.2680358886719,284.9891662597656,1.0,0.6155837774276733,0.447556734085083,0.447556734085083,1.0,1.0,-3.2468180656433105,1.0948801040649414,2.151937961578369,0.3605298101902008,0.8956431746482849,0.8956431746482849,0.0,176.72586059570312,184.0,46038.91796875,0.0,2928.435791015625,1.0,280.34161376953125,283.3661499023437,292.033203125,294.9300231933594,293.1499938964844,293.1499938964844,280.6499938964844,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682588577270508,1.0,0.0,0.0,3.634026288986206,3.634050130844116,8.811896350380266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.97900390625,0.0,1515.7935791015625,1895.4371337890625,0.0,4025.85498046875,0.9017543792724608,1.0,0.0,3.0,1.0,0.0
12237000,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8667568564414978,0.4368981122970581,0.395292580127716,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.967928409576416,0.5968629717826843,0.5661460757255554,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9555659294128418,0.5759704113006592,0.4028518497943878,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8118319511413574,0.3548448085784912,0.3389854729175567,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6938486695289612,0.2187556475400924,1.0005841255187988,284.98760986328125,284.95001220703125,300.2754821777344,289.085693359375,298.28143310546875,297.2680358886719,284.9891662597656,1.0,0.6155837774276733,0.447556734085083,0.447556734085083,1.0,1.0,-3.2468180656433105,1.0948801040649414,2.151937961578369,0.3605298101902008,0.8956431746482849,0.8956431746482849,0.0,176.72586059570312,184.0,46038.91796875,0.0,2928.435791015625,1.0,280.34161376953125,283.3661499023437,292.033203125,294.9300231933594,293.1499938964844,293.1499938964844,280.6499938964844,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682588577270508,1.0,0.0,0.0,3.634026288986206,3.634050130844116,8.811896350380266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.97900390625,0.0,1515.7935791015625,1895.4371337890625,0.0,4025.85498046875,0.9017543792724608,1.0,0.0,3.0,1.0,0.0
12237060,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8660308718681335,0.437844842672348,0.3960587084293365,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.967142641544342,0.598198652267456,0.567278265953064,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.957545280456543,0.5820795297622681,0.4070041477680206,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8117782473564148,0.3564718663692474,0.3404273688793182,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.6938462853431702,0.2198338061571121,1.0050349235534668,285.1783447265625,284.95001220703125,300.2599182128906,289.0761108398437,298.2860107421875,297.2860107421875,285.1799621582031,1.0,0.618355393409729,0.4463830292224884,0.4463830292224884,1.0,1.0,-3.261173725128174,1.0974222421646118,2.1637513637542725,0.3598178327083587,0.9002655148506165,0.9002655148506165,0.0,178.3001708984375,187.0,45062.59765625,0.0,2967.610107421875,1.0,280.6416320800781,283.5966186523437,292.0306396484375,294.8616638183594,293.1499938964844,293.1499938964844,280.95001220703125,35803.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565202593803406,1.0,0.0,0.0,3.640699625015259,3.640723466873169,8.844290277920663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.51806640625,0.0,1521.3785400390625,1895.4371337890625,0.0,3921.507080078125,0.9030828475952148,1.0,0.0,3.0,1.0,0.0
12237120,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8660308718681335,0.437844842672348,0.3960587084293365,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.967142641544342,0.598198652267456,0.567278265953064,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.957545280456543,0.5820795297622681,0.4070041477680206,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8117782473564148,0.3564718663692474,0.3404273688793182,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.6938462853431702,0.2198338061571121,1.0050349235534668,285.1783447265625,284.95001220703125,300.2599182128906,289.0761108398437,298.2860107421875,297.2860107421875,285.1799621582031,1.0,0.618355393409729,0.4463830292224884,0.4463830292224884,1.0,1.0,-3.261173725128174,1.0974222421646118,2.1637513637542725,0.3598178327083587,0.9002655148506165,0.9002655148506165,0.0,178.3001708984375,187.0,45062.59765625,0.0,2967.610107421875,1.0,280.6416320800781,283.5966186523437,292.0306396484375,294.8616638183594,293.1499938964844,293.1499938964844,280.95001220703125,35803.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565202593803406,1.0,0.0,0.0,3.640699625015259,3.640723466873169,8.844290277920663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.51806640625,0.0,1521.3785400390625,1895.4371337890625,0.0,3921.507080078125,0.9030828475952148,1.0,0.0,3.0,1.0,0.0
12237180,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8655496835708618,0.4391407370567322,0.3971770703792572,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.966608226299286,0.5999775528907776,0.5688849091529846,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.9597183465957642,0.5886066555976868,0.4114756286144256,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.8120133280754089,0.358467698097229,0.3422632813453674,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.6942625045776367,0.2212645411491394,1.011257529258728,285.36920166015625,284.95001220703125,300.2441101074219,289.0664367675781,298.2921142578125,297.3060913085937,285.3706359863281,1.0,0.6217350959777832,0.4452092945575714,0.4452092945575714,1.0,1.0,-3.279513597488404,1.1014409065246582,2.178072690963745,0.3597165644168854,0.9074324369430542,0.9074324369430542,0.0,180.06690979003906,190.0,44161.62890625,0.0,3016.73095703125,1.0,280.94171142578125,283.8251342773437,292.0289306640625,294.8030090332031,293.1499938964844,293.1499938964844,280.6499938964844,35548.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946474313735962,1.0,0.0,0.0,3.6568679809570312,3.656892061233521,8.923020118345448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.8486328125,0.0,1537.44091796875,1895.4371337890625,0.0,3831.14501953125,0.9065258502960204,1.0,0.0,3.0,1.0,0.0
12237240,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8655496835708618,0.4391407370567322,0.3971770703792572,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.966608226299286,0.5999775528907776,0.5688849091529846,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.9597183465957642,0.5886066555976868,0.4114756286144256,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.8120133280754089,0.358467698097229,0.3422632813453674,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.6942625045776367,0.2212645411491394,1.011257529258728,285.36920166015625,284.95001220703125,300.2441101074219,289.0664367675781,298.2921142578125,297.3060913085937,285.3706359863281,1.0,0.6217350959777832,0.4452092945575714,0.4452092945575714,1.0,1.0,-3.279513597488404,1.1014409065246582,2.178072690963745,0.3597165644168854,0.9074324369430542,0.9074324369430542,0.0,180.06690979003906,190.0,44161.62890625,0.0,3016.73095703125,1.0,280.94171142578125,283.8251342773437,292.0289306640625,294.8030090332031,293.1499938964844,293.1499938964844,280.6499938964844,35548.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946474313735962,1.0,0.0,0.0,3.6568679809570312,3.656892061233521,8.923020118345448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.8486328125,0.0,1537.44091796875,1895.4371337890625,0.0,3831.14501953125,0.9065258502960204,1.0,0.0,3.0,1.0,0.0
12237300,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.8647494316101074,0.4391821324825287,0.397592693567276,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9657660126686096,0.6003204584121704,0.5695801377296448,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.960172712802887,0.5912757515907288,0.4136127233505249,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.8116840124130249,0.3591507971286773,0.3431464433670044,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6940951347351074,0.2218031734228134,1.0144455432891846,285.25030517578125,284.95001220703125,300.2361755371094,289.06158447265625,298.291015625,297.31005859375,285.24383544921875,1.0,0.6235392689704895,0.4446224272251129,0.4446224272251129,1.0,1.0,-3.2883224487304688,1.1032898426055908,2.185032606124878,0.3596946597099304,0.9082968831062316,0.9082968831062316,0.0,181.29576110839844,190.0,45229.65234375,0.0,3042.62548828125,1.0,280.6983642578125,283.6650695800781,292.1060485839844,295.03961181640625,293.1499938964844,293.1499938964844,280.6499938964844,35581.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955217719078064,1.0,0.0,0.0,3.665007591247559,3.665031671524048,8.962786068877904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.80322265625,0.0,1546.78857421875,1895.4371337890625,0.0,3909.843505859375,0.9083192944526672,1.0,0.0,3.0,1.0,0.0
12237360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.862423300743103,0.4386420547962188,0.3973701894283294,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.963318407535553,0.6000386476516724,0.5696174502372742,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.9589702486991882,0.5933778882026672,0.4152609407901764,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.8100521564483643,0.359424740076065,0.3436290919780731,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.6927076578140259,0.2220440953969955,1.016411542892456,285.2082824707031,284.95001220703125,300.2281494140625,289.0567626953125,298.28546142578125,297.3080139160156,285.2071838378906,1.0,0.6251598000526428,0.4438419342041015,0.4438419342041015,1.0,1.0,-3.293034315109253,1.1031314134597778,2.1899030208587646,0.3585880398750305,0.9095590710639954,0.9095590710639954,0.0,183.1922912597656,193.0,45425.44140625,0.0,3063.497314453125,1.0,280.65777587890625,283.6178283691406,292.109375,295.031005859375,293.1499938964844,293.1499938964844,280.3500061035156,35625.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613448977470398,1.0,0.0,0.0,3.6715030670166016,3.671527147293091,8.994583708954451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.57080078125,0.0,1554.4017333984375,1895.4371337890625,0.0,3964.565185546875,0.909826636314392,1.0,0.0,3.0,1.0,0.0
12237420,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8560221195220947,0.4366654753684997,0.3960247635841369,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.956230878829956,0.5983565449714661,0.5685535073280334,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.954544484615326,0.5966824293136597,0.4178702533245086,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.804977536201477,0.3591811060905456,0.3438169956207275,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6882224082946777,0.2218781411647796,1.0174590349197388,285.02197265625,284.95001220703125,300.2120056152344,289.047119140625,298.26861572265625,297.2960205078125,285.0205078125,1.0,0.6277846693992615,0.4422809779644012,0.4422809779644012,1.0,1.0,-3.294771194458008,1.0998457670211792,2.194925308227539,0.3550476729869842,0.9089726805686952,0.9089726805686952,0.0,187.6933441162109,196.0,46592.0078125,0.0,3092.599853515625,1.0,280.3580322265625,283.38775634765625,292.10992431640625,295.1252746582031,293.1499938964844,293.1499938964844,280.04998779296875,35801.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977182149887085,1.0,0.0,0.0,3.679508209228516,3.679532527923584,9.033849437400931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.72412109375,0.0,1564.7462158203125,1895.4371337890625,0.0,4104.181640625,0.9117306470870972,1.0,0.0,3.0,1.0,0.0
12237480,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8560221195220947,0.4366654753684997,0.3960247635841369,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.956230878829956,0.5983565449714661,0.5685535073280334,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.954544484615326,0.5966824293136597,0.4178702533245086,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.804977536201477,0.3591811060905456,0.3438169956207275,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6882224082946777,0.2218781411647796,1.0174590349197388,285.02197265625,284.95001220703125,300.2120056152344,289.047119140625,298.26861572265625,297.2960205078125,285.0205078125,1.0,0.6277846693992615,0.4422809779644012,0.4422809779644012,1.0,1.0,-3.294771194458008,1.0998457670211792,2.194925308227539,0.3550476729869842,0.9089726805686952,0.9089726805686952,0.0,187.6933441162109,196.0,46592.0078125,0.0,3092.599853515625,1.0,280.3580322265625,283.38775634765625,292.10992431640625,295.1252746582031,293.1499938964844,293.1499938964844,280.04998779296875,35801.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977182149887085,1.0,0.0,0.0,3.679508209228516,3.679532527923584,9.033849437400931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.72412109375,0.0,1564.7462158203125,1895.4371337890625,0.0,4104.181640625,0.9117306470870972,1.0,0.0,3.0,1.0,0.0
12237540,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8489425778388977,0.4340433478355407,0.3939891755580902,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9478674530982972,0.5957781076431274,0.5665112137794495,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9491283297538756,0.5993028879165649,0.4199249446392059,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.798918604850769,0.3582516014575958,0.3432753980159759,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6827454566955566,0.2210926115512848,1.015478014945984,284.8306884765625,284.95001220703125,300.1956787109375,289.0375671386719,298.2484130859375,297.2794189453125,284.82916259765625,1.0,0.6295716166496277,0.4407199919223785,0.4407199919223785,1.0,1.0,-3.289311170578003,1.093849778175354,2.19546127319336,0.3503396809101105,0.9057950377464294,0.9057950377464294,0.0,192.35079956054688,199.0,47639.91015625,0.0,3106.87255859375,1.0,280.0580139160156,283.15606689453125,292.08837890625,295.173828125,293.1499938964844,293.1499938964844,279.75,36027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898999333381652,1.0,0.0,0.0,3.6791489124298096,3.679173231124878,9.03208558611368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.99462890625,0.0,1566.0489501953125,1895.4371337890625,0.0,4214.166015625,0.9117994904518129,1.0,0.0,3.0,1.0,0.0
12237600,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8489425778388977,0.4340433478355407,0.3939891755580902,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9478674530982972,0.5957781076431274,0.5665112137794495,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9491283297538756,0.5993028879165649,0.4199249446392059,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.798918604850769,0.3582516014575958,0.3432753980159759,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6827454566955566,0.2210926115512848,1.015478014945984,284.8306884765625,284.95001220703125,300.1956787109375,289.0375671386719,298.2484130859375,297.2794189453125,284.82916259765625,1.0,0.6295716166496277,0.4407199919223785,0.4407199919223785,1.0,1.0,-3.289311170578003,1.093849778175354,2.19546127319336,0.3503396809101105,0.9057950377464294,0.9057950377464294,0.0,192.35079956054688,199.0,47639.91015625,0.0,3106.87255859375,1.0,280.0580139160156,283.15606689453125,292.08837890625,295.173828125,293.1499938964844,293.1499938964844,279.75,36027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898999333381652,1.0,0.0,0.0,3.6791489124298096,3.679173231124878,9.03208558611368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.99462890625,0.0,1566.0489501953125,1895.4371337890625,0.0,4214.166015625,0.9117994904518129,1.0,0.0,3.0,1.0,0.0
12237660,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8420568108558655,0.4310636818408966,0.3915855288505554,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9392990469932556,0.5926845669746399,0.5639156699180603,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9437068104743958,0.6015112400054932,0.4216584265232086,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7928302884101868,0.356914222240448,0.3422944843769073,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.6771067976951599,0.219912976026535,1.0115015506744385,284.6385192871094,284.95001220703125,300.17919921875,289.0282287597656,298.2278747558594,297.26141357421875,284.6369934082031,1.0,0.6306672692298889,0.4395563304424286,0.4395563304424286,1.0,1.0,-3.279427051544189,1.0871707201004028,2.192256212234497,0.3458991348743438,0.9000455141067505,0.9000455141067505,0.0,196.7536163330078,202.0,48592.05078125,0.0,3110.00439453125,1.0,279.758056640625,282.9263916015625,292.0675964355469,295.212890625,293.1499938964844,293.1499938964844,279.45001220703125,36288.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669132709503174,3.669157028198242,8.98297400908632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.0751953125,0.0,1556.729736328125,1895.4371337890625,0.0,4300.0,0.9097331166267396,1.0,0.0,3.0,1.0,0.0
