time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237720,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8420568108558655,0.4310636818408966,0.3915855288505554,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9392990469932556,0.5926845669746399,0.5639156699180603,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9437068104743958,0.6015112400054932,0.4216584265232086,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7928302884101868,0.356914222240448,0.3422944843769073,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.6771067976951599,0.219912976026535,1.0115015506744385,284.6385192871094,284.95001220703125,300.17919921875,289.0282287597656,298.2278747558594,297.26141357421875,284.6369934082031,1.0,0.6306672692298889,0.4395563304424286,0.4395563304424286,1.0,1.0,-3.279427051544189,1.0871707201004028,2.192256212234497,0.3458991348743438,0.9000455141067505,0.9000455141067505,0.0,196.7536163330078,202.0,48592.05078125,0.0,3110.00439453125,1.0,279.758056640625,282.9263916015625,292.0675964355469,295.212890625,293.1499938964844,293.1499938964844,279.45001220703125,36288.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669132709503174,3.669157028198242,8.98297400908632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.0751953125,0.0,1556.729736328125,1895.4371337890625,0.0,4300.0,0.9097331166267396,1.0,0.0,3.0,1.0,0.0
12237780,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.8355363011360168,0.4278478920459747,0.3889420926570892,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9309054613113404,0.5892482399940491,0.5609593987464905,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9385459423065186,0.6034268736839294,0.4231672585010528,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482116699219,0.7869613766670227,0.355312317609787,0.3410292863845825,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488525390625,0.6715838313102722,0.2184779047966003,1.006210446357727,284.4479675292969,284.95001220703125,300.1625671386719,289.01910400390625,298.2071838378906,297.24334716796875,284.446533203125,1.0,0.6312354207038879,0.4383926391601562,0.4383926391601562,1.0,1.0,-3.2666265964508057,1.0794392824172974,2.1871871948242188,0.341034859418869,0.8917648792266846,0.8917648792266846,0.0,200.83580017089844,205.0,49459.15234375,0.0,3104.968505859375,1.0,279.4581604003906,282.7010498046875,292.0816650390625,295.2731018066406,293.1499938964844,293.1499938964844,279.75,36578.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644930625043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.33544921875,0.0,1535.6898193359375,1895.4371337890625,0.0,4300.0,0.9052906036376952,1.0,0.0,3.0,1.0,0.0
12237840,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.8355363011360168,0.4278478920459747,0.3889420926570892,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9309054613113404,0.5892482399940491,0.5609593987464905,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9385459423065186,0.6034268736839294,0.4231672585010528,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482116699219,0.7869613766670227,0.355312317609787,0.3410292863845825,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488525390625,0.6715838313102722,0.2184779047966003,1.006210446357727,284.4479675292969,284.95001220703125,300.1625671386719,289.01910400390625,298.2071838378906,297.24334716796875,284.446533203125,1.0,0.6312354207038879,0.4383926391601562,0.4383926391601562,1.0,1.0,-3.2666265964508057,1.0794392824172974,2.1871871948242188,0.341034859418869,0.8917648792266846,0.8917648792266846,0.0,200.83580017089844,205.0,49459.15234375,0.0,3104.968505859375,1.0,279.4581604003906,282.7010498046875,292.0816650390625,295.2731018066406,293.1499938964844,293.1499938964844,279.75,36578.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644930625043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.33544921875,0.0,1535.6898193359375,1895.4371337890625,0.0,4300.0,0.9052906036376952,1.0,0.0,3.0,1.0,0.0
12237900,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.8328580856323242,0.426868200302124,0.3877910673618316,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.9273812770843506,0.5880887508392334,0.5596094727516174,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.9366570711135864,0.6050394773483276,0.4240539669990539,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.7845384478569031,0.3548511266708374,0.3404574990272522,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5642395019531,0.6692534685134888,0.2179653495550155,1.003618597984314,284.5685119628906,284.95001220703125,300.1542053222656,289.0146789550781,298.2007751464844,297.2401428222656,284.57525634765625,1.0,0.6314375996589661,0.4378108084201813,0.4378108084201813,1.0,1.0,-3.260873317718506,1.0758249759674072,2.185048341751098,0.3386003971099853,0.8903736472129822,0.8903736472129822,0.0,202.52169799804688,205.0,48388.77734375,0.0,3101.88720703125,1.0,279.701171875,282.8629150390625,292.00079345703125,295.0389099121094,293.1499938964844,293.1499938964844,279.75,36550.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978207945823668,1.0,0.0,0.0,3.637641668319702,3.637665748596192,8.829439366309089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.89990234375,0.0,1523.570068359375,1895.4371337890625,0.0,4281.599609375,0.902930736541748,1.0,0.0,3.0,1.0,0.0
12237960,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8314417004585266,0.4264701008796692,0.3872793316841125,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.925432026386261,0.5875397324562073,0.5589097738265991,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.93635231256485,0.6072487831115723,0.4254577457904815,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.7832993865013123,0.3548059463500976,0.3402964472770691,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.6679809093475342,0.2177639156579971,1.0023207664489746,284.6129455566406,284.95001220703125,300.14581298828125,289.01031494140625,298.1985778808594,297.2425231933594,284.6142578125,1.0,0.6318374872207642,0.4373755156993866,0.4373755156993866,1.0,1.0,-3.259342193603516,1.0741342306137085,2.1852080821990967,0.3371407389640808,0.8886100649833679,0.8886100649833679,0.0,203.55987548828125,208.0,48193.1796875,0.0,3104.357666015625,1.0,279.7421875,282.9131774902344,291.982666015625,295.03662109375,293.1499938964844,293.1499938964844,280.04998779296875,36509.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939454793930054,1.0,0.0,0.0,3.628617525100708,3.628641366958618,8.785685849943548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.80517578125,0.0,1513.3017578125,1895.4371337890625,0.0,4248.71484375,0.9008614420890808,1.0,0.0,3.0,1.0,0.0
12238020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8301782011985779,0.4265604615211487,0.3871572017669678,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9235867857933044,0.587497353553772,0.5586020946502686,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9376856088638306,0.6126037240028381,0.4289900958538055,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.782437801361084,0.3555000424385071,0.3407581448554992,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.6670101881027222,0.2180229723453521,1.0027302503585815,284.8032531738281,284.95001220703125,300.12890625,289.0018920898437,298.1999816894531,297.2555236816406,284.8049011230469,1.0,0.633273184299469,0.4365049600601196,0.4365049600601196,1.0,1.0,-3.2641096115112305,1.073708176612854,2.190401315689087,0.3355046808719635,0.8882206082344055,0.8882206082344055,0.0,204.990478515625,211.0,47052.80078125,0.0,3122.705078125,1.0,280.0415344238281,283.1478881835937,291.95269775390625,294.9139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36322.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809072613716124,1.0,0.0,0.0,3.615930795669556,3.615954637527466,8.724358622202999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.201171875,0.0,1497.981689453125,1895.4371337890625,0.0,4136.60498046875,0.8979076743125916,1.0,0.0,3.0,1.0,0.0
12238080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8301782011985779,0.4265604615211487,0.3871572017669678,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9235867857933044,0.587497353553772,0.5586020946502686,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9376856088638306,0.6126037240028381,0.4289900958538055,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.782437801361084,0.3555000424385071,0.3407581448554992,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.6670101881027222,0.2180229723453521,1.0027302503585815,284.8032531738281,284.95001220703125,300.12890625,289.0018920898437,298.1999816894531,297.2555236816406,284.8049011230469,1.0,0.633273184299469,0.4365049600601196,0.4365049600601196,1.0,1.0,-3.2641096115112305,1.073708176612854,2.190401315689087,0.3355046808719635,0.8882206082344055,0.8882206082344055,0.0,204.990478515625,211.0,47052.80078125,0.0,3122.705078125,1.0,280.0415344238281,283.1478881835937,291.95269775390625,294.9139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36322.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809072613716124,1.0,0.0,0.0,3.615930795669556,3.615954637527466,8.724358622202999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.201171875,0.0,1497.981689453125,1895.4371337890625,0.0,4136.60498046875,0.8979076743125916,1.0,0.0,3.0,1.0,0.0
12238140,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8297588229179382,0.4272867441177368,0.3877173364162445,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9228675365447998,0.5882732272148132,0.5591989755630493,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9400110840797424,0.6186630129814148,0.4330964684486389,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7825344204902649,0.356853723526001,0.3419300317764282,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6670962572097778,0.2188969403505325,1.0061874389648438,284.9969177246094,284.95001220703125,300.1119079589844,288.993896484375,298.2052917480469,297.27392578125,284.9986267089844,1.0,0.6355463862419128,0.4356344044208526,0.4356344044208526,1.0,1.0,-3.275998830795288,1.075912594795227,2.2000861167907715,0.3349685966968536,0.8904408812522888,0.8904408812522888,0.0,206.3304901123047,214.0,46024.87890625,0.0,3156.17919921875,1.0,280.3414306640625,283.3829345703125,291.94775390625,294.8384094238281,293.1499938964844,293.1499938964844,280.6499938964844,36077.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690218567848206,1.0,0.0,0.0,3.612332344055176,3.612355947494507,8.707002621122228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3505859375,0.0,1492.240478515625,1895.4371337890625,0.0,4032.587158203125,0.8969364762306213,1.0,0.0,3.0,1.0,0.0
12238200,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8297588229179382,0.4272867441177368,0.3877173364162445,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9228675365447998,0.5882732272148132,0.5591989755630493,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9400110840797424,0.6186630129814148,0.4330964684486389,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7825344204902649,0.356853723526001,0.3419300317764282,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6670962572097778,0.2188969403505325,1.0061874389648438,284.9969177246094,284.95001220703125,300.1119079589844,288.993896484375,298.2052917480469,297.27392578125,284.9986267089844,1.0,0.6355463862419128,0.4356344044208526,0.4356344044208526,1.0,1.0,-3.275998830795288,1.075912594795227,2.2000861167907715,0.3349685966968536,0.8904408812522888,0.8904408812522888,0.0,206.3304901123047,214.0,46024.87890625,0.0,3156.17919921875,1.0,280.3414306640625,283.3829345703125,291.94775390625,294.8384094238281,293.1499938964844,293.1499938964844,280.6499938964844,36077.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690218567848206,1.0,0.0,0.0,3.612332344055176,3.612355947494507,8.707002621122228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3505859375,0.0,1492.240478515625,1895.4371337890625,0.0,4032.587158203125,0.8969364762306213,1.0,0.0,3.0,1.0,0.0
12238260,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.8295037150382996,0.4283731281757355,0.3886462152004242,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.9223559498786926,0.5895093679428101,0.5602934956550598,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.942456066608429,0.625151515007019,0.4375357329845428,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7828720211982727,0.3585964441299438,0.3435220122337341,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.6675573587417603,0.2201546728610992,1.011598825454712,285.1898193359375,284.95001220703125,300.09478759765625,288.98638916015625,298.21142578125,297.29443359375,285.1914978027344,1.0,0.6384986042976379,0.4344116747379303,0.4344116747379303,1.0,1.0,-3.292187452316284,1.0788087844848633,2.213378667831421,0.334194153547287,0.8952303528785706,0.8952303528785706,0.0,207.9497985839844,217.0,45073.26953125,0.0,3200.947265625,1.0,280.6414489746094,283.6148681640625,291.94677734375,294.776611328125,293.1499938964844,293.1499938964844,280.95001220703125,35808.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585793614387512,1.0,0.0,0.0,3.618786811828613,3.618810415267944,8.738145993447688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.0009765625,0.0,1497.300048828125,1895.4371337890625,0.0,3939.912109375,0.8981900215148926,1.0,0.0,3.0,1.0,0.0
12238320,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.8295037150382996,0.4283731281757355,0.3886462152004242,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.9223559498786926,0.5895093679428101,0.5602934956550598,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.942456066608429,0.625151515007019,0.4375357329845428,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7828720211982727,0.3585964441299438,0.3435220122337341,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.6675573587417603,0.2201546728610992,1.011598825454712,285.1898193359375,284.95001220703125,300.09478759765625,288.98638916015625,298.21142578125,297.29443359375,285.1914978027344,1.0,0.6384986042976379,0.4344116747379303,0.4344116747379303,1.0,1.0,-3.292187452316284,1.0788087844848633,2.213378667831421,0.334194153547287,0.8952303528785706,0.8952303528785706,0.0,207.9497985839844,217.0,45073.26953125,0.0,3200.947265625,1.0,280.6414489746094,283.6148681640625,291.94677734375,294.776611328125,293.1499938964844,293.1499938964844,280.95001220703125,35808.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585793614387512,1.0,0.0,0.0,3.618786811828613,3.618810415267944,8.738145993447688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.0009765625,0.0,1497.300048828125,1895.4371337890625,0.0,3939.912109375,0.8981900215148926,1.0,0.0,3.0,1.0,0.0
12238380,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.8292757272720337,0.4290992021560669,0.3892331123352051,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9219560027122498,0.5903422236442566,0.5610092878341675,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.943680226802826,0.6289350986480713,0.4400893449783325,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7830018401145935,0.3596888780593872,0.3445124328136444,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.6678149700164795,0.2209721207618713,1.0151447057724,285.3427124023437,284.95001220703125,300.0851745605469,288.9824523925781,298.215087890625,297.3062438964844,285.3491516113281,1.0,0.6403743624687195,0.4337269365787506,0.4337269365787506,1.0,1.0,-3.3022778034210205,1.080775260925293,2.2215025424957275,0.3338809907436371,0.8996086120605469,0.8996086120605469,0.0,209.0432891845703,217.0,44187.5625,0.0,3229.520263671875,1.0,280.9081420898437,283.8050537109375,291.923095703125,294.6564636230469,293.1499938964844,293.1499938964844,280.95001220703125,35635.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509149193763732,1.0,0.0,0.0,3.6268699169158936,3.6268935203552246,8.777225275480305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.42626953125,0.0,1504.8795166015625,1895.4371337890625,0.0,3871.200927734375,0.8999040126800537,1.0,0.0,3.0,1.0,0.0
12238440,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8292562961578369,0.4297269880771637,0.3898321688175201,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9218311309814452,0.591070294380188,0.5617190599441528,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.9448263049125672,0.6319746375083923,0.4422199726104736,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7832538485527039,0.3606077432632446,0.3453937470912933,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.6681662201881409,0.2216728180646896,1.0183159112930298,285.3836975097656,284.95001220703125,300.0775756835937,288.9794921875,298.2181701660156,297.3157958984375,285.3851928710937,1.0,0.6419709324836731,0.4331889152526855,0.4331889152526855,1.0,1.0,-3.311285972595215,1.0827089548110962,2.228576898574829,0.3337865769863128,0.9026063680648804,0.9026063680648804,0.0,209.87863159179688,220.0,44227.890625,0.0,3254.361083984375,1.0,280.9415283203125,283.8460693359375,291.9451904296875,294.7209167480469,293.1499938964844,293.1499938964844,280.6499938964844,35533.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491597414016724,1.0,0.0,0.0,3.635497570037842,3.635521411895752,8.819034178486618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.42724609375,0.0,1513.61767578125,1895.4371337890625,0.0,3855.38916015625,0.9017339944839478,1.0,0.0,3.0,1.0,0.0
12238500,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8286996483802795,0.429792195558548,0.390272855758667,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9210286140441896,0.591291069984436,0.5623065829277039,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.9454349279403688,0.634723424911499,0.4444381892681122,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7830542922019958,0.3612750768661499,0.3462742269039154,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.6681609749794006,0.2222325950860977,1.0216501951217651,285.26385498046875,284.95001220703125,300.0689392089844,288.97625732421875,298.21697998046875,297.31982421875,285.25750732421875,1.0,0.6437916159629822,0.4325775504112243,0.4325775504112243,1.0,1.0,-3.3202664852142334,1.0844241380691528,2.23584246635437,0.3335848748683929,0.90354984998703,0.90354984998703,0.0,211.1881561279297,220.0,45262.7890625,0.0,3281.9384765625,1.0,280.6988220214844,283.684814453125,292.02264404296875,294.9570007324219,293.1499938964844,293.1499938964844,280.6499938964844,35564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580376148223876,1.0,0.0,0.0,3.644000768661499,3.644024610519409,8.860336038196692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.04345703125,0.0,1523.25146484375,1895.4371337890625,0.0,3935.073974609375,0.9036041498184204,1.0,0.0,3.0,1.0,0.0
12238560,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.8269560933113098,0.4292777776718139,0.3900763392448425,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.918749988079071,0.5908870100975037,0.562233030796051,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.9445493817329408,0.6368665099143982,0.4461250007152557,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.7817341685295105,0.3615196347236633,0.3467381298542022,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.667163610458374,0.2224815636873245,1.0236939191818235,285.221923828125,284.95001220703125,300.0602722167969,288.97320556640625,298.2112731933594,297.3175964355469,285.2208251953125,1.0,0.6454102396965027,0.4318496286869049,0.4318496286869049,1.0,1.0,-3.3249940872192383,1.0842766761779783,2.24071741104126,0.3324767351150512,0.9049049615859984,0.9049049615859984,0.0,213.1600341796875,223.0,45464.9921875,0.0,3303.791748046875,1.0,280.6578063964844,283.6371765136719,292.0268249511719,294.9493103027344,293.1499938964844,293.1499938964844,280.3500061035156,35605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642034769058228,1.0,0.0,0.0,3.650871515274048,3.650895595550537,8.893780432117637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.84228515625,0.0,1531.1876220703125,1895.4371337890625,0.0,3989.96630859375,0.9051938652992249,1.0,0.0,3.0,1.0,0.0
12238620,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8220434188842773,0.4273553490638733,0.3887821733951568,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9124325513839722,0.5889700055122375,0.560949981212616,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9410024285316468,0.6402034759521484,0.4487678706645965,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7776240706443787,0.3611952662467956,0.3468607068061828,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6637468934059143,0.2223086506128311,1.0247644186019895,285.0367126464844,284.95001220703125,300.0429077148437,288.96759033203125,298.19403076171875,297.3050537109375,285.0352783203125,1.0,0.6479948163032532,0.4303937554359436,0.4303937554359436,1.0,1.0,-3.326519012451172,1.0810115337371826,2.2455074787139893,0.328982800245285,0.9045261144638062,0.9045261144638062,0.0,217.7705841064453,226.0,46642.2265625,0.0,3333.4345703125,1.0,280.3581848144531,283.4076843261719,292.03033447265625,295.04669189453125,293.1499938964844,293.1499938964844,280.04998779296875,35780.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799855947494508,1.0,0.0,0.0,3.659639358520508,3.659663438796997,8.936549988902698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.15234375,0.0,1542.27490234375,1895.4371337890625,0.0,4128.59814453125,0.9072676301002502,1.0,0.0,3.0,1.0,0.0
12238680,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8220434188842773,0.4273553490638733,0.3887821733951568,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9124325513839722,0.5889700055122375,0.560949981212616,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9410024285316468,0.6402034759521484,0.4487678706645965,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7776240706443787,0.3611952662467956,0.3468607068061828,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6637468934059143,0.2223086506128311,1.0247644186019895,285.0367126464844,284.95001220703125,300.0429077148437,288.96759033203125,298.19403076171875,297.3050537109375,285.0352783203125,1.0,0.6479948163032532,0.4303937554359436,0.4303937554359436,1.0,1.0,-3.326519012451172,1.0810115337371826,2.2455074787139893,0.328982800245285,0.9045261144638062,0.9045261144638062,0.0,217.7705841064453,226.0,46642.2265625,0.0,3333.4345703125,1.0,280.3581848144531,283.4076843261719,292.03033447265625,295.04669189453125,293.1499938964844,293.1499938964844,280.04998779296875,35780.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799855947494508,1.0,0.0,0.0,3.659639358520508,3.659663438796997,8.936549988902698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.15234375,0.0,1542.27490234375,1895.4371337890625,0.0,4128.59814453125,0.9072676301002502,1.0,0.0,3.0,1.0,0.0
12238740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8164054155349731,0.424784392118454,0.3867958784103393,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9055126905441284,0.5861697196960449,0.558699905872345,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9366087317466736,0.6428164839744568,0.4508246481418609,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7727469205856323,0.3601724207401275,0.3462367951869964,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6594711542129517,0.221498042345047,1.0227028131484983,284.8462829589844,284.95001220703125,300.0254821777344,288.9627685546875,298.17333984375,297.2878112792969,284.8447265625,1.0,0.6497141718864441,0.4289378821849823,0.4289378821849823,1.0,1.0,-3.320675134658813,1.075034260749817,2.245640754699707,0.3243548572063446,0.9015644192695618,0.9015644192695618,0.0,222.48580932617188,229.0,47699.3203125,0.0,3346.934814453125,1.0,280.05816650390625,283.1763610839844,292.0131530761719,295.0999450683594,293.1499938964844,293.1499938964844,279.75,36008.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926008582115172,1.0,0.0,0.0,3.6599855422973633,3.660009622573853,8.938240512179618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.58544921875,0.0,1544.3712158203125,1895.4371337890625,0.0,4237.255859375,0.9074968099594116,1.0,0.0,3.0,1.0,0.0
12238800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8164054155349731,0.424784392118454,0.3867958784103393,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9055126905441284,0.5861697196960449,0.558699905872345,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9366087317466736,0.6428164839744568,0.4508246481418609,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7727469205856323,0.3601724207401275,0.3462367951869964,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6594711542129517,0.221498042345047,1.0227028131484983,284.8462829589844,284.95001220703125,300.0254821777344,288.9627685546875,298.17333984375,297.2878112792969,284.8447265625,1.0,0.6497141718864441,0.4289378821849823,0.4289378821849823,1.0,1.0,-3.320675134658813,1.075034260749817,2.245640754699707,0.3243548572063446,0.9015644192695618,0.9015644192695618,0.0,222.48580932617188,229.0,47699.3203125,0.0,3346.934814453125,1.0,280.05816650390625,283.1763610839844,292.0131530761719,295.0999450683594,293.1499938964844,293.1499938964844,279.75,36008.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926008582115172,1.0,0.0,0.0,3.6599855422973633,3.660009622573853,8.938240512179618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.58544921875,0.0,1544.3712158203125,1895.4371337890625,0.0,4237.255859375,0.9074968099594116,1.0,0.0,3.0,1.0,0.0
12238860,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.8106271624565125,0.4218517541885376,0.3844365179538727,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.8989715576171875,0.582869291305542,0.5559070706367493,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.9322118759155272,0.6449844241142273,0.4525361955165863,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551818847656,0.7678174376487732,0.3587358295917511,0.3451659083366394,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.6550130248069763,0.2202848494052887,1.0185933113098145,284.6549072265625,284.95001220703125,300.00799560546875,288.9587707519531,298.1518859863281,297.2684326171875,284.65338134765625,1.0,0.6507306694984436,0.4278829097747803,0.4278829097747803,1.0,1.0,-3.310312032699585,1.0684263706207275,2.2418856620788574,0.3200628459453583,0.8960413932800293,0.8960413932800293,0.0,226.9134979248047,232.0,48658.59765625,0.0,3348.49072265625,1.0,279.7582092285156,282.94708251953125,292.00390625,295.14776611328125,293.1499938964844,293.1499938964844,280.04998779296875,36271.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505887508392334,3.650612831115722,8.892401979210263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.13671875,0.0,1535.856689453125,1895.4371337890625,0.0,4300.0,0.9055736660957336,1.0,0.0,3.0,1.0,0.0
12238920,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.8106271624565125,0.4218517541885376,0.3844365179538727,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.8989715576171875,0.582869291305542,0.5559070706367493,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.9322118759155272,0.6449844241142273,0.4525361955165863,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551818847656,0.7678174376487732,0.3587358295917511,0.3451659083366394,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.6550130248069763,0.2202848494052887,1.0185933113098145,284.6549072265625,284.95001220703125,300.00799560546875,288.9587707519531,298.1518859863281,297.2684326171875,284.65338134765625,1.0,0.6507306694984436,0.4278829097747803,0.4278829097747803,1.0,1.0,-3.310312032699585,1.0684263706207275,2.2418856620788574,0.3200628459453583,0.8960413932800293,0.8960413932800293,0.0,226.9134979248047,232.0,48658.59765625,0.0,3348.49072265625,1.0,279.7582092285156,282.94708251953125,292.00390625,295.14776611328125,293.1499938964844,293.1499938964844,280.04998779296875,36271.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505887508392334,3.650612831115722,8.892401979210263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.13671875,0.0,1535.856689453125,1895.4371337890625,0.0,4300.0,0.9055736660957336,1.0,0.0,3.0,1.0,0.0
12238980,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8068092465400696,0.4206587970256805,0.3829684853553772,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8946869373321533,0.5812278389930725,0.5539475083351135,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9304276704788208,0.6490718722343445,0.4550079703330993,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7647038698196411,0.3583229184150696,0.3445428907871246,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.6520587205886841,0.2197119742631912,1.015449285507202,284.8151550292969,284.95001220703125,299.990478515625,288.95562744140625,298.14276123046875,297.266845703125,284.8163146972656,1.0,0.6516448259353638,0.4268279075622558,0.4268279075622558,1.0,1.0,-3.304616689682007,1.0635782480239868,2.2410385608673096,0.3162494301795959,0.8955526351928711,0.8955526351928711,0.0,229.9122467041016,235.0,47449.20703125,0.0,3352.5458984375,1.0,280.04205322265625,283.15234375,291.91558837890625,294.9170227050781,293.1499938964844,293.1499938964844,280.3500061035156,36194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894869923591614,1.0,0.0,0.0,3.642615795135498,3.6426398754119873,8.85360293523263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.052734375,0.0,1526.42236328125,1895.4371337890625,0.0,4210.626953125,0.9037685990333556,1.0,0.0,3.0,1.0,0.0
12239040,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8068092465400696,0.4206587970256805,0.3829684853553772,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8946869373321533,0.5812278389930725,0.5539475083351135,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9304276704788208,0.6490718722343445,0.4550079703330993,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7647038698196411,0.3583229184150696,0.3445428907871246,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.6520587205886841,0.2197119742631912,1.015449285507202,284.8151550292969,284.95001220703125,299.990478515625,288.95562744140625,298.14276123046875,297.266845703125,284.8163146972656,1.0,0.6516448259353638,0.4268279075622558,0.4268279075622558,1.0,1.0,-3.304616689682007,1.0635782480239868,2.2410385608673096,0.3162494301795959,0.8955526351928711,0.8955526351928711,0.0,229.9122467041016,235.0,47449.20703125,0.0,3352.5458984375,1.0,280.04205322265625,283.15234375,291.91558837890625,294.9170227050781,293.1499938964844,293.1499938964844,280.3500061035156,36194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894869923591614,1.0,0.0,0.0,3.642615795135498,3.6426398754119873,8.85360293523263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.052734375,0.0,1526.42236328125,1895.4371337890625,0.0,4210.626953125,0.9037685990333556,1.0,0.0,3.0,1.0,0.0
12239100,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8059365153312683,0.420649766921997,0.3828060626983642,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8936446309089661,0.5810455679893494,0.5536003112792969,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.930787205696106,0.6517505049705505,0.4567218422889709,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7640920281410217,0.3585828840732574,0.3446664810180664,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6514421105384827,0.2197887152433395,1.0153802633285522,284.95281982421875,284.95001220703125,299.981689453125,288.9544372558594,298.1429138183594,297.27276611328125,284.9600524902344,1.0,0.6523531675338745,0.4263004064559936,0.4263004064559936,1.0,1.0,-3.306124448776245,1.0627418756484983,2.243382453918457,0.3149837553501129,0.896909773349762,0.896909773349762,0.0,230.8531951904297,235.0,46451.48828125,0.0,3361.28857421875,1.0,280.2985534667969,283.3292541503906,291.8793029785156,294.75634765625,293.1499938964844,293.1499938964844,280.3500061035156,36094.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801146388053894,1.0,0.0,0.0,3.64100980758667,3.64103364944458,8.845797765388852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.89892578125,0.0,1523.8948974609375,1895.4371337890625,0.0,4129.7197265625,0.9033794403076172,1.0,0.0,3.0,1.0,0.0
12239160,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.805615246295929,0.4208852052688598,0.3829797804355621,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8931686282157898,0.5811628699302673,0.5536396503448486,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9317843317985536,0.6546898484230042,0.4587244391441345,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7639805674552917,0.3590798079967499,0.3450745940208435,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6513028740882874,0.2200725525617599,1.0163769721984863,285.0014343261719,284.95001220703125,299.972900390625,288.9534606933594,298.1444091796875,297.28033447265625,285.0028991699219,1.0,0.6532899141311646,0.4258509278297424,0.4258509278297424,1.0,1.0,-3.310473680496216,1.0631310939788818,2.247342586517334,0.314322829246521,0.8977808356285095,0.8977808356285095,0.0,231.5562438964844,238.0,46356.4453125,0.0,3375.153564453125,1.0,280.341796875,283.3809509277344,291.898681640625,294.8114624023437,293.1499938964844,293.1499938964844,280.6499938964844,36009.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753662943840028,1.0,0.0,0.0,3.64163875579834,3.64166259765625,8.848853667586809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.78125,0.0,1523.9556884765625,1895.4371337890625,0.0,4088.316162109375,0.9034309387207032,1.0,0.0,3.0,1.0,0.0
12239220,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8052909970283508,0.4217287600040436,0.3836531639099121,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.8925855755805969,0.5819080471992493,0.5542117357254028,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9340840578079224,0.660993218421936,0.4630029499530792,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7641357183456421,0.3604831993579864,0.3463004231452942,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6514903903007507,0.2210300415754318,1.0202451944351196,285.19073486328125,284.95001220703125,299.955322265625,288.9523010253906,298.1494140625,297.29815673828125,285.1922607421875,1.0,0.6556988954544067,0.4249519407749176,0.4249519407749176,1.0,1.0,-3.323235988616944,1.0653986930847168,2.2578372955322266,0.3136278986930847,0.9025588035583496,0.9025588035583496,0.0,233.04747009277344,241.0,45367.37109375,0.0,3412.76708984375,1.0,280.6416931152344,283.6097412109375,291.9041442871094,294.74981689453125,293.1499938964844,293.1499938964844,280.3500061035156,35778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96308833360672,1.0,0.0,0.0,3.649250984191896,3.649275064468384,8.885886586540437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2236328125,0.0,1530.67919921875,1895.4371337890625,0.0,3980.0673828125,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
12239280,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8052909970283508,0.4217287600040436,0.3836531639099121,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.8925855755805969,0.5819080471992493,0.5542117357254028,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9340840578079224,0.660993218421936,0.4630029499530792,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7641357183456421,0.3604831993579864,0.3463004231452942,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6514903903007507,0.2210300415754318,1.0202451944351196,285.19073486328125,284.95001220703125,299.955322265625,288.9523010253906,298.1494140625,297.29815673828125,285.1922607421875,1.0,0.6556988954544067,0.4249519407749176,0.4249519407749176,1.0,1.0,-3.323235988616944,1.0653986930847168,2.2578372955322266,0.3136278986930847,0.9025588035583496,0.9025588035583496,0.0,233.04747009277344,241.0,45367.37109375,0.0,3412.76708984375,1.0,280.6416931152344,283.6097412109375,291.9041442871094,294.74981689453125,293.1499938964844,293.1499938964844,280.3500061035156,35778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96308833360672,1.0,0.0,0.0,3.649250984191896,3.649275064468384,8.885886586540437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2236328125,0.0,1530.67919921875,1895.4371337890625,0.0,3980.0673828125,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
12239340,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8031843304634094,0.4209502935409546,0.3835535049438476,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8902789950370789,0.581161379814148,0.5541325807571411,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9341909289360046,0.6654309034347534,0.4665786325931549,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7629178166389465,0.3609713613986969,0.3471980988979339,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6506236791610718,0.2214659303426742,1.0237184762954712,285.03240966796875,284.95001220703125,299.937744140625,288.95220947265625,298.14239501953125,297.298583984375,285.0313720703125,1.0,0.658307671546936,0.4240529537200928,0.4240529537200928,1.0,1.0,-3.332592010498047,1.066390037536621,2.266201972961426,0.3126645684242248,0.9023606777191162,0.9023606777191162,0.0,235.864501953125,244.0,46583.14453125,0.0,3450.29345703125,1.0,280.3578186035156,283.4068603515625,291.99493408203125,294.9843139648437,293.1499938964844,293.1499938964844,280.04998779296875,35868.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758814573287964,1.0,0.0,0.0,3.6548337936401367,3.654857873916626,8.91309582584654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.330078125,0.0,1537.570068359375,1895.4371337890625,0.0,4092.821533203125,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12239400,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8031843304634094,0.4209502935409546,0.3835535049438476,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8902789950370789,0.581161379814148,0.5541325807571411,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9341909289360046,0.6654309034347534,0.4665786325931549,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7629178166389465,0.3609713613986969,0.3471980988979339,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6506236791610718,0.2214659303426742,1.0237184762954712,285.03240966796875,284.95001220703125,299.937744140625,288.95220947265625,298.14239501953125,297.298583984375,285.0313720703125,1.0,0.658307671546936,0.4240529537200928,0.4240529537200928,1.0,1.0,-3.332592010498047,1.066390037536621,2.266201972961426,0.3126645684242248,0.9023606777191162,0.9023606777191162,0.0,235.864501953125,244.0,46583.14453125,0.0,3450.29345703125,1.0,280.3578186035156,283.4068603515625,291.99493408203125,294.9843139648437,293.1499938964844,293.1499938964844,280.04998779296875,35868.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758814573287964,1.0,0.0,0.0,3.6548337936401367,3.654857873916626,8.91309582584654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.330078125,0.0,1537.570068359375,1895.4371337890625,0.0,4092.821533203125,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12239460,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7985272407531738,0.4187829196453094,0.3820193409919739,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8853904008865356,0.5788055062294006,0.5524080991744995,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.931274712085724,0.6682571768760681,0.4688746035099029,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7595041394233704,0.360308825969696,0.3469782471656799,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6477850079536438,0.2210254371166229,1.0234496593475342,284.8489990234375,284.95001220703125,299.920166015625,288.9532775878906,298.1249389648437,297.28515625,284.84765625,1.0,0.6602551341056824,0.4227977097034454,0.4227977097034454,1.0,1.0,-3.330857038497925,1.0624239444732666,2.268433094024658,0.3091655075550079,0.8994882702827454,0.8994882702827454,0.0,240.0862731933593,247.0,47692.26953125,0.0,3470.306396484375,1.0,280.0581970214844,283.1813659667969,292.008056640625,295.08770751953125,293.1499938964844,293.1499938964844,280.3500061035156,36056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900678992271424,1.0,0.0,0.0,3.6533570289611816,3.653381109237671,8.905894333111064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.14990234375,0.0,1537.3289794921875,1895.4371337890625,0.0,4215.6044921875,0.9060518741607666,1.0,0.0,3.0,1.0,0.0
12239520,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7985272407531738,0.4187829196453094,0.3820193409919739,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8853904008865356,0.5788055062294006,0.5524080991744995,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.931274712085724,0.6682571768760681,0.4688746035099029,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7595041394233704,0.360308825969696,0.3469782471656799,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6477850079536438,0.2210254371166229,1.0234496593475342,284.8489990234375,284.95001220703125,299.920166015625,288.9532775878906,298.1249389648437,297.28515625,284.84765625,1.0,0.6602551341056824,0.4227977097034454,0.4227977097034454,1.0,1.0,-3.330857038497925,1.0624239444732666,2.268433094024658,0.3091655075550079,0.8994882702827454,0.8994882702827454,0.0,240.0862731933593,247.0,47692.26953125,0.0,3470.306396484375,1.0,280.0581970214844,283.1813659667969,292.008056640625,295.08770751953125,293.1499938964844,293.1499938964844,280.3500061035156,36056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900678992271424,1.0,0.0,0.0,3.6533570289611816,3.653381109237671,8.905894333111064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.14990234375,0.0,1537.3289794921875,1895.4371337890625,0.0,4215.6044921875,0.9060518741607666,1.0,0.0,3.0,1.0,0.0
