time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239580,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7958460450172424,0.4180755019187927,0.3811008632183075,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8825157880783081,0.5778352618217468,0.5512340068817139,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9297744631767272,0.6708619594573975,0.4704018533229828,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7574796080589294,0.3601624369621277,0.3467178046703338,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.646025538444519,0.2208552807569503,1.0225292444229126,284.9881286621094,284.95001220703125,299.9089050292969,288.9545593261719,298.1181640625,297.282958984375,284.9920349121094,1.0,0.6612562537193298,0.4219943284988403,0.4219943284988403,1.0,1.0,-3.3287482261657715,1.059512734413147,2.269235610961914,0.3065954744815826,0.901070475578308,0.901070475578308,0.0,242.48638916015625,247.0,46629.77734375,0.0,3479.091796875,1.0,280.3208923339844,283.3609924316406,291.9231872558594,294.854736328125,293.1499938964844,293.1499938964844,280.3500061035156,35974.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821088314056396,1.0,0.0,0.0,3.6536307334899902,3.65365481376648,8.907229016585916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.2744140625,0.0,1537.0238037109375,1895.4371337890625,0.0,4147.02734375,0.9060996174812316,1.0,0.0,3.0,1.0,0.0
12239640,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7950392961502075,0.4179754555225372,0.3809632658958435,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8815804719924927,0.5775973796844482,0.5509494543075562,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9297552108764648,0.6726503372192383,0.4715984463691711,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7568991184234619,0.3602917790412903,0.3468032479286194,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6455104351043701,0.220911219716072,1.0226837396621704,285.0105895996094,284.95001220703125,299.9025573730469,288.9555053710937,298.116943359375,297.2854919433594,285.0117492675781,1.0,0.6619052290916443,0.4215424656867981,0.4215424656867981,1.0,1.0,-3.329964399337769,1.0587419271469116,2.2712223529815674,0.3054908812046051,0.9016177654266356,0.9016177654266356,0.0,243.42149353027344,250.0,46574.9453125,0.0,3487.235107421875,1.0,280.3421936035156,283.38507080078125,291.9227600097656,294.8675231933594,293.1499938964844,293.1499938964844,280.04998779296875,35940.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795455932617188,1.0,0.0,0.0,3.65484356880188,3.654867649078369,8.913143005884194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.0185546875,0.0,1538.117919921875,1895.4371337890625,0.0,4124.7724609375,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12239700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.793893575668335,0.417433887720108,0.3807565569877624,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8802807927131653,0.5769296288490295,0.5505785942077637,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9296749830245972,0.6746296882629395,0.4732219874858856,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7561067342758179,0.3602710664272308,0.3469578623771667,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.644829511642456,0.2208795547485351,1.0231125354766846,284.8895263671875,284.95001220703125,299.893798828125,288.95709228515625,298.1120300292969,297.2843017578125,284.8829650878906,1.0,0.6628431677818298,0.4209148287773132,0.4209148287773132,1.0,1.0,-3.33192777633667,1.0577595233917236,2.2741682529449463,0.3040980696678161,0.9000540375709534,0.9000540375709534,0.0,244.7657165527344,250.0,47557.86328125,0.0,3499.44189453125,1.0,280.0985717773437,283.22576904296875,291.9852294921875,295.0730285644531,293.1499938964844,293.1499938964844,280.04998779296875,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854739904403688,1.0,0.0,0.0,3.654675960540772,3.6547000408172607,8.912325597520976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.81396484375,0.0,1538.4815673828125,1895.4371337890625,0.0,4176.12109375,0.9062941670417786,1.0,0.0,3.0,1.0,0.0
12239760,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7919935584068298,0.4164743721485138,0.3800982534885406,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8782800436019897,0.5758607983589172,0.5497849583625793,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9286903738975524,0.6761271953582764,0.4744209349155426,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7547380924224854,0.3599692583084106,0.3468458354473114,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.643663763999939,0.2206523865461349,1.0227837562561035,284.8462829589844,284.95001220703125,299.885009765625,288.9590148925781,298.1039428710937,297.2780456542969,284.8451232910156,1.0,0.6636539697647095,0.4204379022121429,0.4204379022121429,1.0,1.0,-3.331098794937134,1.056144952774048,2.274953842163086,0.3027184009552002,0.8988909721374512,0.8988909721374512,0.0,246.55239868164065,253.0,47664.5859375,0.0,3507.679443359375,1.0,280.0577087402344,283.1795959472656,291.9884033203125,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36087.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888314008712769,1.0,0.0,0.0,3.652332782745361,3.6523568630218506,8.900900638764142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.4677734375,0.0,1536.424072265625,1895.4371337890625,0.0,4205.00439453125,0.9058478474617004,1.0,0.0,3.0,1.0,0.0
12239820,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7891789078712463,0.4158720970153808,0.3792784512042999,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8752135038375854,0.574917197227478,0.5486307740211487,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.927913248538971,0.6807049512863159,0.4773086905479431,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7527339458465576,0.3601197898387909,0.3468459248542785,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6419219374656677,0.2206748276948928,1.0226082801818848,285.01104736328125,284.95001220703125,299.86749267578125,288.9638366699219,298.0988464355469,297.281494140625,285.01226806640625,1.0,0.6653008460998535,0.4194840788841247,0.4194840788841247,1.0,1.0,-3.3319756984710693,1.0538949966430664,2.278080701828003,0.3001135885715484,0.901050865650177,0.901050865650177,0.0,249.46876525878903,256.0,46569.93359375,0.0,3526.33447265625,1.0,280.3421630859375,283.385986328125,291.9272766113281,294.8663635253906,293.1499938964844,293.1499938964844,280.04998779296875,35956.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779712557792664,1.0,0.0,0.0,3.653198957443237,3.653223037719727,8.905122967917123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.36669921875,0.0,1536.4061279296875,1895.4371337890625,0.0,4111.06396484375,0.9059755206108092,1.0,0.0,3.0,1.0,0.0
12239880,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7891789078712463,0.4158720970153808,0.3792784512042999,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8752135038375854,0.574917197227478,0.5486307740211487,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.927913248538971,0.6807049512863159,0.4773086905479431,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7527339458465576,0.3601197898387909,0.3468459248542785,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6419219374656677,0.2206748276948928,1.0226082801818848,285.01104736328125,284.95001220703125,299.86749267578125,288.9638366699219,298.0988464355469,297.281494140625,285.01226806640625,1.0,0.6653008460998535,0.4194840788841247,0.4194840788841247,1.0,1.0,-3.3319756984710693,1.0538949966430664,2.278080701828003,0.3001135885715484,0.901050865650177,0.901050865650177,0.0,249.46876525878903,256.0,46569.93359375,0.0,3526.33447265625,1.0,280.3421630859375,283.385986328125,291.9272766113281,294.8663635253906,293.1499938964844,293.1499938964844,280.04998779296875,35956.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779712557792664,1.0,0.0,0.0,3.653198957443237,3.653223037719727,8.905122967917123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.36669921875,0.0,1536.4061279296875,1895.4371337890625,0.0,4111.06396484375,0.9059755206108092,1.0,0.0,3.0,1.0,0.0
12239940,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7864052057266235,0.4144476652145386,0.3784938752651214,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8722271919250488,0.5732760429382324,0.5475765466690063,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9271103143692015,0.6842201352119446,0.4801713526248932,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7508333325386047,0.3598666787147522,0.3469660878181457,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6403313279151917,0.2204959541559219,1.0230947732925415,284.8485412597656,284.95001220703125,299.8500061035156,288.9700622558594,298.0870361328125,297.2752380371094,284.847412109375,1.0,0.6670871376991272,0.4185302555561065,0.4185302555561065,1.0,1.0,-3.333946704864502,1.0520144701004028,2.2819321155548096,0.2978934049606323,0.8983662724494934,0.8983662724494934,0.0,252.48977661132807,259.0,47673.41015625,0.0,3548.130859375,1.0,280.0578308105469,283.1819152832031,292.0007019042969,295.0619201660156,293.1499938964844,293.1499938964844,280.3500061035156,36095.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876786470413208,1.0,0.0,0.0,3.6503946781158447,3.650418758392334,8.891456673154607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.3388671875,0.0,1534.322021484375,1895.4371337890625,0.0,4195.10400390625,0.9054206013679504,1.0,0.0,3.0,1.0,0.0
12240000,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7864052057266235,0.4144476652145386,0.3784938752651214,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8722271919250488,0.5732760429382324,0.5475765466690063,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9271103143692015,0.6842201352119446,0.4801713526248932,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7508333325386047,0.3598666787147522,0.3469660878181457,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6403313279151917,0.2204959541559219,1.0230947732925415,284.8485412597656,284.95001220703125,299.8500061035156,288.9700622558594,298.0870361328125,297.2752380371094,284.847412109375,1.0,0.6670871376991272,0.4185302555561065,0.4185302555561065,1.0,1.0,-3.333946704864502,1.0520144701004028,2.2819321155548096,0.2978934049606323,0.8983662724494934,0.8983662724494934,0.0,252.48977661132807,259.0,47673.41015625,0.0,3548.130859375,1.0,280.0578308105469,283.1819152832031,292.0007019042969,295.0619201660156,293.1499938964844,293.1499938964844,280.3500061035156,36095.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876786470413208,1.0,0.0,0.0,3.6503946781158447,3.650418758392334,8.891456673154607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.3388671875,0.0,1534.322021484375,1895.4371337890625,0.0,4195.10400390625,0.9054206013679504,1.0,0.0,3.0,1.0,0.0
12240060,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.783730685710907,0.413876324892044,0.3777096569538116,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8693252205848694,0.5723631978034973,0.5464627146720886,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9264352917671204,0.6888056993484497,0.4830659627914428,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7489621639251709,0.3600403666496277,0.3469959795475006,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6387321949005127,0.2205625176429748,1.0231471061706543,285.0140380859375,284.95001220703125,299.8326721191406,288.97705078125,298.0824279785156,297.2792358398437,285.0152893066406,1.0,0.6687712073326111,0.4175508916378021,0.4175508916378021,1.0,1.0,-3.335233449935913,1.0498292446136477,2.2854042053222656,0.2952686846256256,0.9005707502365112,0.9005707502365112,0.0,255.39732360839844,262.0,46587.44140625,0.0,3567.72314453125,1.0,280.3421630859375,283.3887634277344,291.94207763671875,294.8817749023437,293.1499938964844,293.1499938964844,280.04998779296875,35958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977165162563324,1.0,0.0,0.0,3.651184558868408,3.6512086391448975,8.895305541045673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.30908203125,0.0,1534.1763916015625,1895.4371337890625,0.0,4104.033203125,0.9055268168449402,1.0,0.0,3.0,1.0,0.0
12240120,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.783730685710907,0.413876324892044,0.3777096569538116,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8693252205848694,0.5723631978034973,0.5464627146720886,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9264352917671204,0.6888056993484497,0.4830659627914428,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7489621639251709,0.3600403666496277,0.3469959795475006,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6387321949005127,0.2205625176429748,1.0231471061706543,285.0140380859375,284.95001220703125,299.8326721191406,288.97705078125,298.0824279785156,297.2792358398437,285.0152893066406,1.0,0.6687712073326111,0.4175508916378021,0.4175508916378021,1.0,1.0,-3.335233449935913,1.0498292446136477,2.2854042053222656,0.2952686846256256,0.9005707502365112,0.9005707502365112,0.0,255.39732360839844,262.0,46587.44140625,0.0,3567.72314453125,1.0,280.3421630859375,283.3887634277344,291.94207763671875,294.8817749023437,293.1499938964844,293.1499938964844,280.04998779296875,35958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977165162563324,1.0,0.0,0.0,3.651184558868408,3.6512086391448975,8.895305541045673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.30908203125,0.0,1534.1763916015625,1895.4371337890625,0.0,4104.033203125,0.9055268168449402,1.0,0.0,3.0,1.0,0.0
12240180,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7810541987419128,0.4124698340892792,0.3769430518150329,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.866454005241394,0.570732593536377,0.5454215407371521,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9256780743598938,0.6922942996025085,0.4859170019626617,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7471461296081543,0.3597880601882934,0.3471216559410095,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6372348666191101,0.2204069346189499,1.023760437965393,284.85211181640625,284.95001220703125,299.8155212402344,288.984130859375,298.0708923339844,297.27325439453125,284.8509826660156,1.0,0.6705819368362427,0.4165714979171753,0.4165714979171753,1.0,1.0,-3.3373873233795166,1.0479291677474976,2.289458036422729,0.2929753959178924,0.8979384899139404,0.8979384899139404,0.0,258.4405517578125,265.0,47696.2578125,0.0,3590.12060546875,1.0,280.0578308105469,283.1850891113281,292.0160522460937,295.0787353515625,293.1499938964844,293.1499938964844,280.3500061035156,36094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987125039100647,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.881866051524412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.93994140625,0.0,1532.1217041015625,1895.4371337890625,0.0,4190.34326171875,0.904979646205902,1.0,0.0,3.0,1.0,0.0
12240240,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7810541987419128,0.4124698340892792,0.3769430518150329,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.866454005241394,0.570732593536377,0.5454215407371521,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9256780743598938,0.6922942996025085,0.4859170019626617,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7471461296081543,0.3597880601882934,0.3471216559410095,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6372348666191101,0.2204069346189499,1.023760437965393,284.85211181640625,284.95001220703125,299.8155212402344,288.984130859375,298.0708923339844,297.27325439453125,284.8509826660156,1.0,0.6705819368362427,0.4165714979171753,0.4165714979171753,1.0,1.0,-3.3373873233795166,1.0479291677474976,2.289458036422729,0.2929753959178924,0.8979384899139404,0.8979384899139404,0.0,258.4405517578125,265.0,47696.2578125,0.0,3590.12060546875,1.0,280.0578308105469,283.1850891113281,292.0160522460937,295.0787353515625,293.1499938964844,293.1499938964844,280.3500061035156,36094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987125039100647,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.881866051524412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.93994140625,0.0,1532.1217041015625,1895.4371337890625,0.0,4190.34326171875,0.904979646205902,1.0,0.0,3.0,1.0,0.0
12240300,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7793702483177185,0.4119690954685211,0.3763201832771301,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8646920323371887,0.5700624585151672,0.544640302658081,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9248906970024108,0.69432133436203,0.487129807472229,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7459489703178406,0.3597208559513092,0.3469906449317932,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6362208724021912,0.2203394919633865,1.023400902748108,284.9736022949219,284.95001220703125,299.8070373535156,288.9877319335937,298.0668334960937,297.2726135253906,284.9801940917969,1.0,0.6713653206825256,0.4160817861557007,0.4160817861557007,1.0,1.0,-3.336562395095825,1.0463029146194458,2.29025936126709,0.2914585769176483,0.8992603421211243,0.8992603421211243,0.0,260.1471252441406,265.0,46715.6953125,0.0,3597.914306640625,1.0,280.30126953125,283.34478759765625,291.95611572265625,294.8733825683594,293.1499938964844,293.1499938964844,280.3500061035156,36025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98069965839386,1.0,0.0,0.0,3.64782190322876,3.647845983505249,8.878928383637685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.1630859375,0.0,1530.9356689453125,1895.4371337890625,0.0,4134.80224609375,0.9048476815223694,1.0,0.0,3.0,1.0,0.0
12240360,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7784593105316162,0.4119023382663727,0.3761656582355499,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8636481165885925,0.5698155164718628,0.5443074703216553,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.925027072429657,0.6968523263931274,0.4887904524803161,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7453396320343018,0.3599508702754974,0.3471441268920898,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6357065439224243,0.2204845696687698,1.0238773822784424,285.017822265625,284.95001220703125,299.798583984375,288.9913330078125,298.0665588378906,297.27740478515625,285.01904296875,1.0,0.6722773313522339,0.4156076610088348,0.4156076610088348,1.0,1.0,-3.3387253284454346,1.045784831047058,2.292940378189087,0.2903637290000915,0.9001932144165039,0.9001932144165039,0.0,261.3748779296875,268.0,46611.828125,0.0,3610.021728515625,1.0,280.34228515625,283.39208984375,291.95703125,294.89849853515625,293.1499938964844,293.1499938964844,280.04998779296875,35954.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767703413963318,1.0,0.0,0.0,3.6493406295776367,3.649364709854126,8.886323143997288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.197265625,0.0,1532.09814453125,1895.4371337890625,0.0,4100.5869140625,0.9051120281219482,1.0,0.0,3.0,1.0,0.0
12240420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7758669257164001,0.4105008542537689,0.3754043579101562,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8608761429786682,0.5681809782981873,0.5432633757591248,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9242956042289734,0.7002933025360107,0.4916146397590637,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7435862421989441,0.3596832454204559,0.3472575545310974,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6342730522155762,0.2203340828418731,1.0245246887207031,284.8559265136719,284.95001220703125,299.78173828125,288.9985656738281,298.0552673339844,297.2714538574219,284.85479736328125,1.0,0.6740888953208923,0.4146594405174255,0.4146594405174255,1.0,1.0,-3.340875625610352,1.0439525842666626,2.2969231605529785,0.2881301343441009,0.8976118564605713,0.8976118564605713,0.0,264.4385070800781,271.0,47723.4140625,0.0,3632.576171875,1.0,280.057861328125,283.1883544921875,292.03082275390625,295.09539794921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867981672286988,1.0,0.0,0.0,3.646742105484009,3.646766185760498,8.873672641129815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7392578125,0.0,1530.2183837890625,1895.4371337890625,0.0,4187.52978515625,0.9046002626419068,1.0,0.0,3.0,1.0,0.0
12240480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7758669257164001,0.4105008542537689,0.3754043579101562,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8608761429786682,0.5681809782981873,0.5432633757591248,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9242956042289734,0.7002933025360107,0.4916146397590637,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7435862421989441,0.3596832454204559,0.3472575545310974,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6342730522155762,0.2203340828418731,1.0245246887207031,284.8559265136719,284.95001220703125,299.78173828125,288.9985656738281,298.0552673339844,297.2714538574219,284.85479736328125,1.0,0.6740888953208923,0.4146594405174255,0.4146594405174255,1.0,1.0,-3.340875625610352,1.0439525842666626,2.2969231605529785,0.2881301343441009,0.8976118564605713,0.8976118564605713,0.0,264.4385070800781,271.0,47723.4140625,0.0,3632.576171875,1.0,280.057861328125,283.1883544921875,292.03082275390625,295.09539794921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867981672286988,1.0,0.0,0.0,3.646742105484009,3.646766185760498,8.873672641129815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7392578125,0.0,1530.2183837890625,1895.4371337890625,0.0,4187.52978515625,0.9046002626419068,1.0,0.0,3.0,1.0,0.0
12240540,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7733547687530518,0.4099312722682953,0.3746285736560821,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8581677675247192,0.5672538876533508,0.5421433448791504,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9236686825752258,0.7048102617263794,0.4944579005241394,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7418393492698669,0.3598278760910034,0.3472646474838257,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6328032612800598,0.2204131335020065,1.02465558052063,285.0213317871094,284.95001220703125,299.7649841308594,289.005859375,298.0510559082031,297.2756042480469,285.0226135253906,1.0,0.6757779717445374,0.4137111902236938,0.4137111902236938,1.0,1.0,-3.342170476913452,1.0418232679367063,2.300347089767456,0.2855367362499237,0.8999130129814148,0.8999130129814148,0.0,267.3868408203125,274.0,46640.12109375,0.0,3652.491455078125,1.0,280.3421325683594,283.3949890136719,291.97186279296875,294.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35950.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764888286590576,1.0,0.0,0.0,3.6478445529937744,3.647868633270264,8.879038659870275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.80078125,0.0,1530.3984375,1895.4371337890625,0.0,4098.12841796875,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12240600,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7733547687530518,0.4099312722682953,0.3746285736560821,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8581677675247192,0.5672538876533508,0.5421433448791504,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9236686825752258,0.7048102617263794,0.4944579005241394,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7418393492698669,0.3598278760910034,0.3472646474838257,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6328032612800598,0.2204131335020065,1.02465558052063,285.0213317871094,284.95001220703125,299.7649841308594,289.005859375,298.0510559082031,297.2756042480469,285.0226135253906,1.0,0.6757779717445374,0.4137111902236938,0.4137111902236938,1.0,1.0,-3.342170476913452,1.0418232679367063,2.300347089767456,0.2855367362499237,0.8999130129814148,0.8999130129814148,0.0,267.3868408203125,274.0,46640.12109375,0.0,3652.491455078125,1.0,280.3421325683594,283.3949890136719,291.97186279296875,294.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35950.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764888286590576,1.0,0.0,0.0,3.6478445529937744,3.647868633270264,8.879038659870275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.80078125,0.0,1530.3984375,1895.4371337890625,0.0,4098.12841796875,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12240660,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7725380659103394,0.4104630649089813,0.37497079372406,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8570569157600403,0.5674775242805481,0.5421919226646423,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9250215291976928,0.7106032967567444,0.4983305633068084,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.7414578199386597,0.3608377277851105,0.3480988144874573,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.6325727105140686,0.2211634516716003,1.0276111364364624,285.2079467773437,284.95001220703125,299.748291015625,289.0131225585937,298.0556945800781,297.2921447753906,285.2094116210937,1.0,0.6780011057853699,0.4127634763717651,0.4127634763717651,1.0,1.0,-3.351846933364868,1.0426656007766724,2.3091812133789062,0.2840725481510162,0.9049003720283508,0.9049003720283508,0.0,269.3828430175781,277.0,45633.23046875,0.0,3686.9609375,1.0,280.64178466796875,283.6209716796875,291.9652709960937,294.8298645019531,293.1499938964844,293.1499938964844,280.3500061035156,35737.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963830590248108,1.0,0.0,0.0,3.6570193767547607,3.65704345703125,8.92375851435645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.97607421875,0.0,1539.0208740234375,1895.4371337890625,0.0,3986.657958984375,0.9066855907440186,1.0,0.0,3.0,1.0,0.0
12240720,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7725380659103394,0.4104630649089813,0.37497079372406,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8570569157600403,0.5674775242805481,0.5421919226646423,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9250215291976928,0.7106032967567444,0.4983305633068084,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.7414578199386597,0.3608377277851105,0.3480988144874573,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.6325727105140686,0.2211634516716003,1.0276111364364624,285.2079467773437,284.95001220703125,299.748291015625,289.0131225585937,298.0556945800781,297.2921447753906,285.2094116210937,1.0,0.6780011057853699,0.4127634763717651,0.4127634763717651,1.0,1.0,-3.351846933364868,1.0426656007766724,2.3091812133789062,0.2840725481510162,0.9049003720283508,0.9049003720283508,0.0,269.3828430175781,277.0,45633.23046875,0.0,3686.9609375,1.0,280.64178466796875,283.6209716796875,291.9652709960937,294.8298645019531,293.1499938964844,293.1499938964844,280.3500061035156,35737.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963830590248108,1.0,0.0,0.0,3.6570193767547607,3.65704345703125,8.92375851435645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.97607421875,0.0,1539.0208740234375,1895.4371337890625,0.0,3986.657958984375,0.9066855907440186,1.0,0.0,3.0,1.0,0.0
12240780,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7714928984642029,0.4099648892879486,0.3750077188014984,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.855858325958252,0.5668784379959106,0.5421012043952942,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9253684282302856,0.7136151790618896,0.5008664727210999,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7408958077430725,0.3611100018024444,0.3486874103546142,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6322314143180847,0.2214663028717041,1.0300724506378174,285.0629577636719,284.95001220703125,299.7362670898437,289.018310546875,298.0508117675781,297.29229736328125,285.06011962890625,1.0,0.6797646284103394,0.4120810925960541,0.4120810925960541,1.0,1.0,-3.358510732650757,1.0431406497955322,2.3153700828552246,0.2831475436687469,0.90471088886261,0.90471088886261,0.0,271.3019104003906,277.0,46790.93359375,0.0,3713.905029296875,1.0,280.3716125488281,283.4327392578125,292.05914306640625,295.0721130371094,293.1499938964844,293.1499938964844,280.3500061035156,35815.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736276865005492,1.0,0.0,0.0,3.662412643432617,3.6624367237091056,8.950098617788171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.537109375,0.0,1545.6334228515625,1895.4371337890625,0.0,4073.09033203125,0.9079089760780334,1.0,0.0,3.0,1.0,0.0
12240840,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7706360816955566,0.4095568656921386,0.3747343719005584,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8549755811691284,0.5664243698120117,0.5417799949645996,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9249509572982788,0.7145376801490784,0.5015746355056763,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.740325391292572,0.3610495328903198,0.3487243354320526,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6317941546440125,0.2214611321687698,1.0304471254348757,285.04852294921875,284.95001220703125,299.7315673828125,289.0203552246094,298.0470275878906,297.2896423339844,285.04742431640625,1.0,0.680363655090332,0.411815732717514,0.411815732717514,1.0,1.0,-3.359145164489746,1.042629957199097,2.3165152072906494,0.2825119793415069,0.9049085974693298,0.9049085974693298,0.0,272.3507995605469,280.0,46847.53125,0.0,3721.444580078125,1.0,280.3577575683594,283.4165954589844,292.05938720703125,295.064453125,293.1499938964844,293.1499938964844,280.04998779296875,35834.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757328033447266,1.0,0.0,0.0,3.6638705730438232,3.663894653320313,8.957226214079128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.4794921875,0.0,1547.413818359375,1895.4371337890625,0.0,4091.521484375,0.9082596302032472,1.0,0.0,3.0,1.0,0.0
12240900,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7689020037651062,0.4085592627525329,0.374096542596817,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8532001972198486,0.5653295516967773,0.5410276055335999,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9239630103111268,0.7158517837524414,0.5027082562446594,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7391191720962524,0.3607248365879059,0.3486451506614685,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6308287978172302,0.2212869822978973,1.0305702686309814,284.911376953125,284.95001220703125,299.72320556640625,289.02392578125,298.03826904296875,297.2821350097656,284.90435791015625,1.0,0.6813235878944397,0.4113418757915497,0.4113418757915497,1.0,1.0,-3.358895063400269,1.0412266254425049,2.317668437957764,0.2811893820762634,0.9033164381980896,0.9033164381980896,0.0,274.3407592773437,280.0,47859.6875,0.0,3732.2568359375,1.0,280.100830078125,283.2401733398437,292.0972595214844,295.2282409667969,293.1499938964844,293.1499938964844,280.04998779296875,35938.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849095940589904,1.0,0.0,0.0,3.664825201034546,3.664849281311035,8.961894195635978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.04296875,0.0,1549.259765625,1895.4371337890625,0.0,4171.25146484375,0.9085071086883544,1.0,0.0,3.0,1.0,0.0
12240960,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7667496800422668,0.4073323309421539,0.3731401562690735,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8510315418243408,0.5639696717262268,0.5399214029312134,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9224679470062256,0.7168993353843689,0.5035385489463806,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7375536561012268,0.3601759076118469,0.3482950329780578,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6295178532600403,0.2209221273660659,1.029710054397583,284.86376953125,284.95001220703125,299.71484375,289.0274963378906,298.0277099609375,297.2722473144531,284.8623962402344,1.0,0.6820745468139648,0.4108273684978485,0.4108273684978485,1.0,1.0,-3.355961799621582,1.0387678146362305,2.317193984985352,0.2793912589550018,0.9022241830825806,0.9022241830825806,0.0,276.56158447265625,283.0,47954.421875,0.0,3737.935791015625,1.0,280.0580139160156,283.1895751953125,292.0794982910156,295.1742553710937,293.1499938964844,293.1499938964844,279.75,36025.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989316701889038,1.0,0.0,0.0,3.663540840148926,3.663564920425415,8.955613566286047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.755859375,0.0,1548.47900390625,1895.4371337890625,0.0,4209.1669921875,0.9083086848258972,1.0,0.0,3.0,1.0,0.0
12241020,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.7622804045677185,0.4045267701148987,0.3709233999252319,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8465316295623779,0.5608149766921997,0.5372945070266724,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9192952513694764,0.7185412645339966,0.5049166679382324,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.7341933250427246,0.3586874902248382,0.3472088575363159,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.6265779733657837,0.2198328524827957,1.026279330253601,284.67547607421875,284.95001220703125,299.697998046875,289.0345764160156,298.0050964355469,297.25048828125,284.67401123046875,1.0,0.6830975413322449,0.4097983241081238,0.4097983241081238,1.0,1.0,-3.346367597579956,1.032522201538086,2.31384539604187,0.2752459347248077,0.8969961404800415,0.8969961404800415,0.0,280.9185485839844,271.0,48942.5625,0.0,3739.81396484375,1.0,279.75830078125,282.96240234375,292.07733154296875,295.2390441894531,293.1499938964844,293.1499938964844,280.04998779296875,36265.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543333530426025,3.654357433319092,8.910654401006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.8505859375,0.0,1539.985107421875,1895.4371337890625,0.0,4300.0,0.9064096808433532,1.0,0.0,3.0,1.0,0.0
12241080,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.7622804045677185,0.4045267701148987,0.3709233999252319,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8465316295623779,0.5608149766921997,0.5372945070266724,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9192952513694764,0.7185412645339966,0.5049166679382324,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.7341933250427246,0.3586874902248382,0.3472088575363159,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.6265779733657837,0.2198328524827957,1.026279330253601,284.67547607421875,284.95001220703125,299.697998046875,289.0345764160156,298.0050964355469,297.25048828125,284.67401123046875,1.0,0.6830975413322449,0.4097983241081238,0.4097983241081238,1.0,1.0,-3.346367597579956,1.032522201538086,2.31384539604187,0.2752459347248077,0.8969961404800415,0.8969961404800415,0.0,280.9185485839844,271.0,48942.5625,0.0,3739.81396484375,1.0,279.75830078125,282.96240234375,292.07733154296875,295.2390441894531,293.1499938964844,293.1499938964844,280.04998779296875,36265.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543333530426025,3.654357433319092,8.910654401006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.8505859375,0.0,1539.985107421875,1895.4371337890625,0.0,4300.0,0.9064096808433532,1.0,0.0,3.0,1.0,0.0
12241140,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7632719278335571,0.4033487737178802,0.3692343831062317,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8477105498313904,0.5591327548027039,0.5350746512413025,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9237098693847656,0.7222177982330322,0.5068728923797607,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.735468327999115,0.3581506311893463,0.3462119400501251,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.6274584531784058,0.2193210422992706,1.0221798419952393,284.8350830078125,284.95001220703125,299.6810302734375,289.0415344238281,297.9967346191406,297.2492370605469,284.8361511230469,1.0,0.6798081398010254,0.4087693095207214,0.4087693095207214,1.0,1.0,-3.337879180908203,1.0266844034194946,2.311194896697998,0.2710571587085724,0.8967726230621338,0.8967726230621338,0.0,277.02978515625,259.0,47718.37890625,0.0,3697.344482421875,1.0,280.0422058105469,283.16650390625,291.99969482421875,295.0161437988281,293.1499938964844,293.1499938964844,280.3500061035156,36177.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878817200660706,1.0,0.0,0.0,3.64700984954834,3.64703369140625,8.874974923855916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.7236328125,0.0,1531.1707763671875,1895.4371337890625,0.0,4196.84912109375,0.9047400951385498,1.0,0.0,3.0,1.0,0.0
12241200,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7632719278335571,0.4033487737178802,0.3692343831062317,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8477105498313904,0.5591327548027039,0.5350746512413025,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9237098693847656,0.7222177982330322,0.5068728923797607,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.735468327999115,0.3581506311893463,0.3462119400501251,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.6274584531784058,0.2193210422992706,1.0221798419952393,284.8350830078125,284.95001220703125,299.6810302734375,289.0415344238281,297.9967346191406,297.2492370605469,284.8361511230469,1.0,0.6798081398010254,0.4087693095207214,0.4087693095207214,1.0,1.0,-3.337879180908203,1.0266844034194946,2.311194896697998,0.2710571587085724,0.8967726230621338,0.8967726230621338,0.0,277.02978515625,259.0,47718.37890625,0.0,3697.344482421875,1.0,280.0422058105469,283.16650390625,291.99969482421875,295.0161437988281,293.1499938964844,293.1499938964844,280.3500061035156,36177.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878817200660706,1.0,0.0,0.0,3.64700984954834,3.64703369140625,8.874974923855916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.7236328125,0.0,1531.1707763671875,1895.4371337890625,0.0,4196.84912109375,0.9047400951385498,1.0,0.0,3.0,1.0,0.0
12241260,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7688550353050232,0.4035872519016266,0.3688592910766601,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8535652160644531,0.5589474439620972,0.5342539548873901,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9342346787452698,0.727512776851654,0.5100458264350891,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.740716814994812,0.3587915599346161,0.3462150990962982,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6318216919898987,0.2197566926479339,1.0214449167251587,285.0188293457031,284.95001220703125,299.6639099121094,289.0483093261719,298.00054931640625,297.2641296386719,285.02020263671875,1.0,0.6753067374229431,0.4081129431724548,0.4081129431724548,1.0,1.0,-3.339367151260376,1.0253674983978271,2.313999652862549,0.2691839933395386,0.8992175459861755,0.8992175459861755,0.0,267.9382629394531,247.0,46597.78125,0.0,3649.09521484375,1.0,280.3417358398437,283.3924560546875,291.99224853515625,294.9190368652344,293.1499938964844,293.1499938964844,280.6499938964844,35989.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735062718391418,1.0,0.0,0.0,3.646794319152832,3.646818161010742,8.873926162777934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.80908203125,0.0,1529.5247802734375,1895.4371337890625,0.0,4072.025390625,0.9045702815055848,1.0,0.0,3.0,1.0,0.0
12241320,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7688550353050232,0.4035872519016266,0.3688592910766601,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8535652160644531,0.5589474439620972,0.5342539548873901,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9342346787452698,0.727512776851654,0.5100458264350891,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.740716814994812,0.3587915599346161,0.3462150990962982,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6318216919898987,0.2197566926479339,1.0214449167251587,285.0188293457031,284.95001220703125,299.6639099121094,289.0483093261719,298.00054931640625,297.2641296386719,285.02020263671875,1.0,0.6753067374229431,0.4081129431724548,0.4081129431724548,1.0,1.0,-3.339367151260376,1.0253674983978271,2.313999652862549,0.2691839933395386,0.8992175459861755,0.8992175459861755,0.0,267.9382629394531,247.0,46597.78125,0.0,3649.09521484375,1.0,280.3417358398437,283.3924560546875,291.99224853515625,294.9190368652344,293.1499938964844,293.1499938964844,280.6499938964844,35989.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735062718391418,1.0,0.0,0.0,3.646794319152832,3.646818161010742,8.873926162777934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.80908203125,0.0,1529.5247802734375,1895.4371337890625,0.0,4072.025390625,0.9045702815055848,1.0,0.0,3.0,1.0,0.0
12241380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.7769615650177002,0.4044703841209411,0.3690936863422394,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8620864152908325,0.5595198273658752,0.5341829061508179,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9477325081825256,0.7335202097892761,0.5137462615966797,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7483012080192566,0.3601070046424866,0.3468585014343261,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6383036971092224,0.2208208441734314,1.02341628074646,285.2059936523437,284.95001220703125,299.6465759277344,289.0549011230469,298.0086364746094,297.2849426269531,285.2074279785156,1.0,0.6704937815666199,0.4074566066265106,0.4074566066265106,1.0,1.0,-3.34715223312378,1.026293396949768,2.3208587169647217,0.2682009935379028,0.9041861295700072,0.9041861295700072,0.0,256.7346496582031,235.0,45579.19921875,0.0,3603.59814453125,1.0,280.6417541503906,283.6189880371094,292.00537109375,294.8638000488281,293.1499938964844,293.1499938964844,280.3500061035156,35759.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609510898590088,1.0,0.0,0.0,3.655135154724121,3.6551592350006095,8.91456579665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.37841796875,0.0,1537.0860595703125,1895.4371337890625,0.0,3961.05908203125,0.906281054019928,1.0,0.0,3.0,1.0,0.0
