time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.7769615650177002,0.4044703841209411,0.3690936863422394,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8620864152908325,0.5595198273658752,0.5341829061508179,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9477325081825256,0.7335202097892761,0.5137462615966797,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7483012080192566,0.3601070046424866,0.3468585014343261,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6383036971092224,0.2208208441734314,1.02341628074646,285.2059936523437,284.95001220703125,299.6465759277344,289.0549011230469,298.0086364746094,297.2849426269531,285.2074279785156,1.0,0.6704937815666199,0.4074566066265106,0.4074566066265106,1.0,1.0,-3.34715223312378,1.026293396949768,2.3208587169647217,0.2682009935379028,0.9041861295700072,0.9041861295700072,0.0,256.7346496582031,235.0,45579.19921875,0.0,3603.59814453125,1.0,280.6417541503906,283.6189880371094,292.00537109375,294.8638000488281,293.1499938964844,293.1499938964844,280.3500061035156,35759.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609510898590088,1.0,0.0,0.0,3.655135154724121,3.6551592350006095,8.91456579665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.37841796875,0.0,1537.0860595703125,1895.4371337890625,0.0,3961.05908203125,0.906281054019928,1.0,0.0,3.0,1.0,0.0
12241500,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7813003063201904,0.4044062495231628,0.3691238462924957,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8667200207710266,0.5593706965446472,0.5341054797172546,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9545778036117554,0.7358172535896301,0.515478253364563,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.752452552318573,0.360513836145401,0.3471993803977966,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6419004797935486,0.2212413847446441,1.024731159210205,285.087646484375,284.95001220703125,299.6378173828125,289.0581359863281,298.0076904296875,297.2882995605469,285.0812683105469,1.0,0.668022096157074,0.4071284234523773,0.4071284234523773,1.0,1.0,-3.3511765003204346,1.0267915725708008,2.324384927749634,0.2678335905075073,0.9039714336395264,0.9039714336395264,0.0,251.0266876220703,235.0,46619.671875,0.0,3580.456787109375,1.0,280.3984375,283.46051025390625,292.0899353027344,295.1060791015625,293.1499938964844,293.1499938964844,280.3500061035156,35800.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968391478061676,1.0,0.0,0.0,3.6591567993164062,3.659180879592896,8.934193260756729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.21240234375,0.0,1541.883544921875,1895.4371337890625,0.0,4027.025634765625,0.9071580171585084,1.0,0.0,3.0,1.0,0.0
12241560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7849117517471313,0.4038212895393371,0.3685811460018158,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8707236647605896,0.5586990118026733,0.5334617495536804,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9604097604751588,0.7374686002731323,0.5166261196136475,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7560849189758301,0.3605401217937469,0.3471630811691284,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6450614929199219,0.2213940620422363,1.0249401330947876,285.0450744628906,284.95001220703125,299.62896728515625,289.061279296875,298.0016174316406,297.28472900390625,285.0439147949219,1.0,0.6653021574020386,0.4066554009914398,0.4066554009914398,1.0,1.0,-3.3513453006744385,1.0255528688430786,2.3257923126220703,0.2665984332561493,0.904141128063202,0.904141128063202,0.0,245.7896881103516,223.0,46767.3359375,0.0,3550.896240234375,1.0,280.357666015625,283.4133605957031,292.102294921875,295.1034240722656,293.1499938964844,293.1499938964844,280.04998779296875,35850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973385214805603,1.0,0.0,0.0,3.661423444747925,3.661447525024414,8.945264653448248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.96875,0.0,1544.7894287109375,1895.4371337890625,0.0,4070.963623046875,0.9077231884002686,1.0,0.0,3.0,1.0,0.0
12241620,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7914279699325562,0.4018442034721374,0.3666754066944122,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8781484365463257,0.5564519166946411,0.5312404036521912,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9708643555641174,0.7397792339324951,0.5181467533111572,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7628186345100403,0.3598646223545074,0.3463630676269531,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6508522033691406,0.221119686961174,1.02273690700531,284.8583984375,284.95001220703125,299.611083984375,289.0674133300781,297.983154296875,297.26904296875,284.8569030761719,1.0,0.6591454148292542,0.4057093858718872,0.4057093858718872,1.0,1.0,-3.344608783721924,1.0205422639846802,2.324066638946533,0.2631026804447174,0.9013723731040956,0.9013723731040956,0.0,235.66490173339844,211.0,47839.39453125,0.0,3477.31640625,1.0,280.0581359863281,283.18487548828125,292.1201477050781,295.2098083496094,293.1499938964844,293.1499938964844,279.75,36039.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871485233306884,1.0,0.0,0.0,3.660603284835816,3.6606273651123047,8.941257192418561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.69287109375,0.0,1545.290283203125,1895.4371337890625,0.0,4190.544921875,0.9076606035232544,1.0,0.0,3.0,1.0,0.0
12241680,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7914279699325562,0.4018442034721374,0.3666754066944122,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8781484365463257,0.5564519166946411,0.5312404036521912,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9708643555641174,0.7397792339324951,0.5181467533111572,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7628186345100403,0.3598646223545074,0.3463630676269531,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6508522033691406,0.221119686961174,1.02273690700531,284.8583984375,284.95001220703125,299.611083984375,289.0674133300781,297.983154296875,297.26904296875,284.8569030761719,1.0,0.6591454148292542,0.4057093858718872,0.4057093858718872,1.0,1.0,-3.344608783721924,1.0205422639846802,2.324066638946533,0.2631026804447174,0.9013723731040956,0.9013723731040956,0.0,235.66490173339844,211.0,47839.39453125,0.0,3477.31640625,1.0,280.0581359863281,283.18487548828125,292.1201477050781,295.2098083496094,293.1499938964844,293.1499938964844,279.75,36039.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871485233306884,1.0,0.0,0.0,3.660603284835816,3.6606273651123047,8.941257192418561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.69287109375,0.0,1545.290283203125,1895.4371337890625,0.0,4190.544921875,0.9076606035232544,1.0,0.0,3.0,1.0,0.0
12241740,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7978522777557373,0.3992967307567596,0.3641470074653625,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8856067061424255,0.5535070896148682,0.528240978717804,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.9806001782417296,0.7413598895072937,0.5190646052360535,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.769521951675415,0.3585781157016754,0.3448970019817352,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.6564825177192688,0.2203010320663452,1.0178111791610718,284.6673583984375,284.95001220703125,299.5928649902344,289.0732727050781,297.9612731933594,297.2488098144531,284.6658020019531,1.0,0.6520960330963135,0.4047633707523346,0.4047633707523346,1.0,1.0,-3.33138394355774,1.0132638216018677,2.318120241165161,0.2587299644947052,0.896019458770752,0.896019458770752,0.0,225.45367431640625,199.0,48790.60546875,0.0,3388.658447265625,1.0,279.7582092285156,282.9555053710937,292.115478515625,295.27008056640625,293.1499938964844,293.1499938964844,280.04998779296875,36280.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981112480163574,1.0,0.0,0.0,3.6508522033691406,3.65087628364563,8.893686072042328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.74609375,0.0,1536.2174072265625,1895.4371337890625,0.0,4284.05615234375,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12241800,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7978522777557373,0.3992967307567596,0.3641470074653625,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8856067061424255,0.5535070896148682,0.528240978717804,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.9806001782417296,0.7413598895072937,0.5190646052360535,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.769521951675415,0.3585781157016754,0.3448970019817352,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.6564825177192688,0.2203010320663452,1.0178111791610718,284.6673583984375,284.95001220703125,299.5928649902344,289.0732727050781,297.9612731933594,297.2488098144531,284.6658020019531,1.0,0.6520960330963135,0.4047633707523346,0.4047633707523346,1.0,1.0,-3.33138394355774,1.0132638216018677,2.318120241165161,0.2587299644947052,0.896019458770752,0.896019458770752,0.0,225.45367431640625,199.0,48790.60546875,0.0,3388.658447265625,1.0,279.7582092285156,282.9555053710937,292.115478515625,295.27008056640625,293.1499938964844,293.1499938964844,280.04998779296875,36280.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981112480163574,1.0,0.0,0.0,3.6508522033691406,3.65087628364563,8.893686072042328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.74609375,0.0,1536.2174072265625,1895.4371337890625,0.0,4284.05615234375,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12241860,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8069484233856201,0.3983419239521026,0.3623801171779632,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8958573937416077,0.5520071387290955,0.5258970260620117,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9919243454933168,0.7450255155563354,0.5207777619361877,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.778623640537262,0.3582343459129333,0.3437825739383697,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.6641150116920471,0.2200498729944229,1.0134636163711548,284.8265380859375,284.95001220703125,299.5742492675781,289.07879638671875,297.9541015625,297.2486877441406,284.82763671875,1.0,0.6447653770446777,0.4041510224342346,0.4041510224342346,1.0,1.0,-3.321917057037353,1.0082249641418457,2.313692092895508,0.2555183470249176,0.8956761956214905,0.8956761956214905,0.0,213.80960083007807,187.0,47559.37890625,0.0,3301.042236328125,1.0,280.0421447753906,283.1594543457031,292.0360107421875,295.0437316894531,293.1499938964844,293.1499938964844,280.3500061035156,36192.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854878783226012,1.0,0.0,0.0,3.642965793609619,3.642989635467529,8.855303690324945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.08154296875,0.0,1526.7918701171875,1895.4371337890625,0.0,4176.24072265625,0.903846263885498,1.0,0.0,3.0,1.0,0.0
12241920,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8069484233856201,0.3983419239521026,0.3623801171779632,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8958573937416077,0.5520071387290955,0.5258970260620117,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9919243454933168,0.7450255155563354,0.5207777619361877,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.778623640537262,0.3582343459129333,0.3437825739383697,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.6641150116920471,0.2200498729944229,1.0134636163711548,284.8265380859375,284.95001220703125,299.5742492675781,289.07879638671875,297.9541015625,297.2486877441406,284.82763671875,1.0,0.6447653770446777,0.4041510224342346,0.4041510224342346,1.0,1.0,-3.321917057037353,1.0082249641418457,2.313692092895508,0.2555183470249176,0.8956761956214905,0.8956761956214905,0.0,213.80960083007807,187.0,47559.37890625,0.0,3301.042236328125,1.0,280.0421447753906,283.1594543457031,292.0360107421875,295.0437316894531,293.1499938964844,293.1499938964844,280.3500061035156,36192.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854878783226012,1.0,0.0,0.0,3.642965793609619,3.642989635467529,8.855303690324945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.08154296875,0.0,1526.7918701171875,1895.4371337890625,0.0,4176.24072265625,0.903846263885498,1.0,0.0,3.0,1.0,0.0
12241980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8160097002983093,0.3986253440380096,0.3620353639125824,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9063922762870787,0.5519139766693115,0.5251606702804565,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.7493552565574646,0.5195668339729309,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7880017161369324,0.3588146269321441,0.3437355458736419,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6721984148025513,0.220512256026268,1.0129244327545166,284.9991760253906,284.95001220703125,299.5590515136719,289.0829772949219,297.9571228027344,297.26104736328125,285.0012512207031,1.0,0.6391249895095825,0.403661161661148,0.403661161661148,1.0,1.0,-3.318789005279541,1.0057594776153564,2.313029527664185,0.2538089454174042,0.8977110385894775,0.8977110385894775,0.0,204.0308380126953,187.0,46424.41015625,0.0,3238.27490234375,1.0,280.332763671875,283.3736877441406,292.0142517089844,294.9198913574219,293.1499938964844,293.1499938964844,280.3500061035156,36026.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723076224327089,1.0,0.0,0.0,3.6419425010681152,3.6419663429260254,8.850329322740436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.087890625,0.0,1524.42236328125,1895.4371337890625,0.0,4061.506103515625,0.9035195112228394,1.0,0.0,3.0,1.0,0.0
12242040,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8176122307777405,0.398714005947113,0.3620789051055908,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9083631038665771,0.5519272089004517,0.525124728679657,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.750768780708313,0.5164564847946167,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7897337675094604,0.3589985966682434,0.3438491821289062,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6737267374992371,0.2206689417362213,1.0133028030395508,285.007080078125,284.95001220703125,299.5552062988281,289.083984375,297.958740234375,297.2655639648437,285.0076904296875,1.0,0.6375235319137573,0.403538703918457,0.403538703918457,1.0,1.0,-3.314143657684326,1.0037648677825928,2.3103787899017334,0.2533018589019775,0.8979594707489014,0.8979594707489014,0.0,202.25653076171875,175.0,46364.1875,0.0,3219.3203125,1.0,280.3416748046875,283.3821105957031,292.0272827148437,294.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,36004.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709959030151368,1.0,0.0,0.0,3.642224073410034,3.642247915267944,8.851698112266604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.14697265625,0.0,1524.567138671875,1895.4371337890625,0.0,4049.975830078125,0.9035572409629822,1.0,0.0,3.0,1.0,0.0
12242100,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8225246667861938,0.3990795612335205,0.3621365129947662,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.9147297143936156,0.5521119832992554,0.5250084400177002,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9990000128746032,0.7554162740707397,0.5067655444145203,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7951030135154724,0.3595789670944214,0.3441241681575775,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.6784916520118713,0.2211715877056121,1.0142929553985596,285.13702392578125,284.95001220703125,299.5455322265625,289.0864562988281,297.9672241210937,297.2831115722656,285.1435852050781,1.0,0.6335517764091492,0.4032325446605682,0.4032325446605682,1.0,1.0,-3.3051319122314453,0.9997840523719788,2.305347681045532,0.2509010732173919,0.9004682898521423,0.9004682898521423,0.0,196.9798889160156,175.0,45298.65234375,0.0,3168.3583984375,1.0,280.5985412597656,283.5515441894531,292.0079040527344,294.8085632324219,293.1499938964844,293.1499938964844,280.6499938964844,35884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620491862297058,1.0,0.0,0.0,3.6447012424468994,3.6447250843048096,8.863743232723209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.703125,0.0,1526.41943359375,1895.4371337890625,0.0,3970.8310546875,0.9040622115135192,1.0,0.0,3.0,1.0,0.0
12242160,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8278987407684326,0.3995672166347503,0.3623797297477722,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.9219499230384828,0.5524365901947021,0.5250983238220215,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.9990000128746032,0.7611239552497864,0.4965965151786804,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.8010018467903137,0.3602841198444366,0.344563364982605,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.6838094592094421,0.2218142449855804,1.0160107612609863,285.1773376464844,284.95001220703125,299.53570556640625,289.0888061523437,297.9800109863281,297.3067932128906,285.17803955078125,1.0,0.6294328570365906,0.402970403432846,0.402970403432846,1.0,1.0,-3.2958970069885254,0.995818853378296,2.300078153610229,0.2489387094974517,0.9024287462234496,0.9024287462234496,0.0,191.5749053955078,163.0,45124.34765625,0.0,3117.597900390625,1.0,280.641845703125,283.5948181152344,292.03515625,294.87255859375,293.1499938964844,293.1499938964844,280.3500061035156,35789.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576886892318726,1.0,0.0,0.0,3.64949369430542,3.64951753616333,8.887068361218553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.470703125,0.0,1531.0330810546875,1895.4371337890625,0.0,3931.956298828125,0.9050369262695312,1.0,0.0,3.0,1.0,0.0
12242220,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8383147716522217,0.3988996148109436,0.3618983924388885,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9364038109779358,0.5515270233154297,0.5243563055992126,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7720164060592651,0.4764430224895477,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8124642372131348,0.3606334030628204,0.3448594212532043,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6945313811302185,0.2225072383880615,1.0182923078536987,285.0001220703125,284.95001220703125,299.5157165527344,289.0932312011719,297.9945678710937,297.3388061523437,284.998291015625,1.0,0.6206929683685303,0.4024460911750793,0.4024460911750793,1.0,1.0,-3.2733004093170166,0.9864556193351746,2.2868447303771973,0.2446380108594894,0.9016720056533812,0.9016720056533812,0.0,180.989486694336,166.0,46082.9296875,0.0,3009.260498046875,1.0,280.3578186035156,283.3758239746094,292.126953125,295.0923767089844,293.1499938964844,293.1499938964844,280.04998779296875,35902.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686598181724548,1.0,0.0,0.0,3.653919458389282,3.653943538665772,8.908636459636909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.30078125,0.0,1536.800048828125,1895.4371337890625,0.0,4029.393798828125,0.9060766696929932,1.0,0.0,3.0,1.0,0.0
12242280,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8383147716522217,0.3988996148109436,0.3618983924388885,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9364038109779358,0.5515270233154297,0.5243563055992126,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7720164060592651,0.4764430224895477,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8124642372131348,0.3606334030628204,0.3448594212532043,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6945313811302185,0.2225072383880615,1.0182923078536987,285.0001220703125,284.95001220703125,299.5157165527344,289.0932312011719,297.9945678710937,297.3388061523437,284.998291015625,1.0,0.6206929683685303,0.4024460911750793,0.4024460911750793,1.0,1.0,-3.2733004093170166,0.9864556193351746,2.2868447303771973,0.2446380108594894,0.9016720056533812,0.9016720056533812,0.0,180.989486694336,166.0,46082.9296875,0.0,3009.260498046875,1.0,280.3578186035156,283.3758239746094,292.126953125,295.0923767089844,293.1499938964844,293.1499938964844,280.04998779296875,35902.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686598181724548,1.0,0.0,0.0,3.653919458389282,3.653943538665772,8.908636459636909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.30078125,0.0,1536.800048828125,1895.4371337890625,0.0,4029.393798828125,0.9060766696929932,1.0,0.0,3.0,1.0,0.0
12242340,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8423954248428345,0.3970301151275635,0.3602653741836548,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.942183554172516,0.5492871403694153,0.5223323702812195,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9990000128746032,0.7811552882194519,0.4670436084270477,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8171727657318115,0.3599098622798919,0.3442203104496002,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6993876695632935,0.2224447578191757,1.017974853515625,284.8075561523437,284.95001220703125,299.4951477050781,289.0971984863281,297.9951477050781,297.3507385253906,284.8060302734375,1.0,0.6160750389099121,0.401921808719635,0.401921808719635,1.0,1.0,-3.2564351558685303,0.979120135307312,2.2773149013519287,0.2408093512058258,0.8981713056564331,0.8981713056564331,0.0,175.90626525878906,169.0,47068.16796875,0.0,2944.992919921875,1.0,280.0582275390625,283.14306640625,292.1429443359375,295.1872253417969,293.1499938964844,293.1499938964844,280.3500061035156,36107.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980967938899994,1.0,0.0,0.0,3.650542497634888,3.650566577911377,8.892177447705762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.22802734375,0.0,1534.5787353515625,1895.4371337890625,0.0,4137.1318359375,0.905456244945526,1.0,0.0,3.0,1.0,0.0
12242400,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8423954248428345,0.3970301151275635,0.3602653741836548,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.942183554172516,0.5492871403694153,0.5223323702812195,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9990000128746032,0.7811552882194519,0.4670436084270477,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8171727657318115,0.3599098622798919,0.3442203104496002,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6993876695632935,0.2224447578191757,1.017974853515625,284.8075561523437,284.95001220703125,299.4951477050781,289.0971984863281,297.9951477050781,297.3507385253906,284.8060302734375,1.0,0.6160750389099121,0.401921808719635,0.401921808719635,1.0,1.0,-3.2564351558685303,0.979120135307312,2.2773149013519287,0.2408093512058258,0.8981713056564331,0.8981713056564331,0.0,175.90626525878906,169.0,47068.16796875,0.0,2944.992919921875,1.0,280.0582275390625,283.14306640625,292.1429443359375,295.1872253417969,293.1499938964844,293.1499938964844,280.3500061035156,36107.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980967938899994,1.0,0.0,0.0,3.650542497634888,3.650566577911377,8.892177447705762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.22802734375,0.0,1534.5787353515625,1895.4371337890625,0.0,4137.1318359375,0.905456244945526,1.0,0.0,3.0,1.0,0.0
12242460,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8440269231796265,0.3964881896972656,0.359276682138443,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9443142414093018,0.5482273101806641,0.5208281874656677,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.7901216149330139,0.4629290103912353,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8191521763801575,0.3598744869232178,0.3438160419464111,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7015862464904785,0.2227199375629425,1.017987847328186,284.9690856933594,284.95001220703125,299.474365234375,289.1006164550781,298.0013732910156,297.3694763183594,284.9703063964844,1.0,0.6138809323310852,0.401672214269638,0.401672214269638,1.0,1.0,-3.2480058670043945,0.9754717350006104,2.272534132003784,0.2388226240873336,0.899742841720581,0.899742841720581,0.0,173.65921020507812,169.0,45930.828125,0.0,2914.734130859375,1.0,280.3416748046875,283.3463439941406,292.0614929199219,294.9678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35997.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692883491516112,1.0,0.0,0.0,3.649899959564209,3.649923801422119,8.889046512194909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.18994140625,0.0,1533.0384521484375,1895.4371337890625,0.0,4034.937255859375,0.9052640795707704,1.0,0.0,3.0,1.0,0.0
12242520,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8440581560134888,0.3964865207672119,0.3592738807201385,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9443509578704834,0.5482179522514343,0.5208171010017395,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.7902785539627075,0.4628714025020599,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8191869258880615,0.3598809242248535,0.3438196182250976,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7016251683235168,0.2227296978235244,1.018020749092102,284.9696044921875,284.95001220703125,299.4739990234375,289.1006774902344,298.0014953613281,297.369873046875,284.97076416015625,1.0,0.6138619184494019,0.4016679227352142,0.4016679227352142,1.0,1.0,-3.2479634284973145,0.97544527053833,2.2725181579589844,0.2388030141592025,0.8997544646263123,0.8997544646263123,0.0,173.63113403320312,172.0,45929.60546875,0.0,2914.48974609375,1.0,280.3421630859375,283.3468933105469,292.0619201660156,294.96875,293.1499938964844,293.1499938964844,280.6499938964844,35996.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691941738128662,1.0,0.0,0.0,3.6499180793762207,3.64994215965271,8.889135756362521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1513671875,0.0,1533.0518798828125,1895.4371337890625,0.0,4034.106689453125,0.9052671194076538,1.0,0.0,3.0,1.0,0.0
12242580,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8457838296890259,0.3970798254013061,0.3595656454563141,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9462718963623048,0.5484136939048767,0.5207140445709229,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9990000128746032,0.8000954985618591,0.4602848291397095,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.8211107850074768,0.3608336150646209,0.3444668352603912,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.703858494758606,0.2237158119678497,1.021479249000549,285.1552429199219,284.95001220703125,299.4525756835937,289.1036376953125,298.015380859375,297.3993530273437,285.1567687988281,1.0,0.6136320233345032,0.4014183282852173,0.4014183282852173,1.0,1.0,-3.250006914138794,0.9754814505577089,2.2745254039764404,0.2382313907146453,0.9039878249168396,0.9039878249168396,0.0,172.53895568847656,172.0,44889.48046875,0.0,2912.749755859375,1.0,280.6412658691406,283.57196044921875,292.0488586425781,294.8703918457031,293.1499938964844,293.1499938964844,280.6499938964844,35799.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552916288375854,1.0,0.0,0.0,3.6566812992095934,3.656705379486084,8.92210891834111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.10791015625,0.0,1539.10986328125,1895.4371337890625,0.0,3910.505615234375,0.90665203332901,1.0,0.0,3.0,1.0,0.0
12242640,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8458099961280823,0.397089809179306,0.3595766723155975,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9462993144989014,0.5484186410903931,0.5207199454307556,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.9990000128746032,0.8002623319625854,0.4602543413639068,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.8211411237716675,0.3608525991439819,0.3444846868515014,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7038955688476562,0.2237354665994644,1.0215641260147097,285.1558837890625,284.95001220703125,299.45220947265625,289.1036682128906,298.0155944824219,297.3998107910156,285.1573486328125,1.0,0.6136422753334045,0.4014140367507934,0.4014140367507934,1.0,1.0,-3.2501139640808105,0.9755071401596068,2.274606943130493,0.2382318824529647,0.9040430188179016,0.9040430188179016,0.0,172.52967834472656,175.0,44890.34765625,0.0,2912.923828125,1.0,280.6417541503906,283.5726013183594,292.04998779296875,294.8724975585937,293.1499938964844,293.1499938964844,280.3500061035156,35797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552204608917236,1.0,0.0,0.0,3.65683913230896,3.656863212585449,8.922879146666673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.08056640625,0.0,1539.2724609375,1895.4371337890625,0.0,3909.8681640625,0.9066855907440186,1.0,0.0,3.0,1.0,0.0
12242700,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8461278676986694,0.3969564735889435,0.3597380220890045,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9465793967247008,0.5481730699539185,0.5207520127296448,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.8046179413795471,0.4599189758300781,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.821664035320282,0.3611554801464081,0.344935655593872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7046448588371277,0.2241526544094085,1.0239043235778809,285.0368957519531,284.95001220703125,299.4410705566406,289.10498046875,298.0170288085937,297.4069519042969,285.0302429199219,1.0,0.6140795946121216,0.4012871086597442,0.4012871086597442,1.0,1.0,-3.253300666809082,0.9762707948684692,2.2770299911499023,0.2382901012897491,0.903485119342804,0.903485119342804,0.0,172.51429748535156,175.0,45909.5625,0.0,2919.556396484375,1.0,280.3984069824219,283.4134826660156,292.13153076171875,295.107666015625,293.1499938964844,293.1499938964844,280.3500061035156,35848.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620566964149476,1.0,0.0,0.0,3.659911870956421,3.65993595123291,8.937880124904041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.02099609375,0.0,1543.0853271484375,1895.4371337890625,0.0,3970.898193359375,0.9073570370674132,1.0,0.0,3.0,1.0,0.0
12242760,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8452169299125671,0.3963486552238464,0.3593699932098388,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9454132914543152,0.5474504828453064,0.520266056060791,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.8081790208816528,0.4610030055046081,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8211386203765869,0.3611073791980743,0.3450416624546051,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7043729424476624,0.2243120521306991,1.025194764137268,284.9950866699219,284.95001220703125,299.42974853515625,289.10614013671875,298.01202392578125,297.4052734375,284.9940795898437,1.0,0.6146678924560547,0.4009940326213836,0.4009940326213836,1.0,1.0,-3.2552590370178223,0.9761736392974854,2.279085397720337,0.2377837747335434,0.903327703475952,0.903327703475952,0.0,173.08853149414062,178.0,46066.96484375,0.0,2926.8828125,1.0,280.357666015625,283.3676452636719,292.14263916015625,295.1021728515625,293.1499938964844,293.1499938964844,280.04998779296875,35905.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96662575006485,1.0,0.0,0.0,3.6610963344573975,3.661120414733887,8.943666784944071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.021484375,0.0,1544.8360595703125,1895.4371337890625,0.0,4011.423828125,0.907686412334442,1.0,0.0,3.0,1.0,0.0
12242820,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8414413332939148,0.3944003880023956,0.3579171001911163,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.940585196018219,0.5451875329017639,0.5184746980667114,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9990000128746032,0.8135054111480713,0.4656648635864258,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8182282447814941,0.3603410720825195,0.3446099758148193,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7018988132476807,0.224051371216774,1.025294542312622,284.8128662109375,284.95001220703125,299.4065856933594,289.1080322265625,297.99169921875,297.3876342773437,284.8116455078125,1.0,0.6160542964935303,0.4004079103469848,0.4004079103469848,1.0,1.0,-3.256568670272827,0.975007176399231,2.2815616130828857,0.236376404762268,0.8999790549278259,0.8999790549278259,0.0,175.2647705078125,181.0,47181.37109375,0.0,2941.753173828125,1.0,280.05816650390625,283.14373779296875,292.159912109375,295.20904541015625,293.1499938964844,293.1499938964844,279.75,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802351593971252,1.0,0.0,0.0,3.6579794883728014,3.658003568649292,8.928444685807335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.1826171875,0.0,1542.8184814453125,1895.4371337890625,0.0,4130.76708984375,0.9071159362792968,1.0,0.0,3.0,1.0,0.0
12242880,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8414413332939148,0.3944003880023956,0.3579171001911163,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.940585196018219,0.5451875329017639,0.5184746980667114,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9990000128746032,0.8135054111480713,0.4656648635864258,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8182282447814941,0.3603410720825195,0.3446099758148193,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7018988132476807,0.224051371216774,1.025294542312622,284.8128662109375,284.95001220703125,299.4065856933594,289.1080322265625,297.99169921875,297.3876342773437,284.8116455078125,1.0,0.6160542964935303,0.4004079103469848,0.4004079103469848,1.0,1.0,-3.256568670272827,0.975007176399231,2.2815616130828857,0.236376404762268,0.8999790549278259,0.8999790549278259,0.0,175.2647705078125,181.0,47181.37109375,0.0,2941.753173828125,1.0,280.05816650390625,283.14373779296875,292.159912109375,295.20904541015625,293.1499938964844,293.1499938964844,279.75,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802351593971252,1.0,0.0,0.0,3.6579794883728014,3.658003568649292,8.928444685807335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.1826171875,0.0,1542.8184814453125,1895.4371337890625,0.0,4130.76708984375,0.9071159362792968,1.0,0.0,3.0,1.0,0.0
12242940,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.8362532258033752,0.3918965458869934,0.3559016287326813,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.9337904453277588,0.5422728061676025,0.5159934759140015,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9990000128746032,0.8170778155326843,0.4722431600093841,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.8138157725334167,0.3590019643306732,0.3435856103897095,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.6977887749671936,0.2232119292020797,1.022689938545227,284.6285095214844,284.95001220703125,299.38262939453125,289.1093139648437,297.9640197753906,297.35986328125,284.6272888183594,1.0,0.6174408197402954,0.3998217582702636,0.3998217582702636,1.0,1.0,-3.254711389541626,0.972734034061432,2.28197717666626,0.2345688343048095,0.8941527605056763,0.8941527605056763,0.0,178.21286010742188,184.0,48202.01953125,0.0,2954.205078125,1.0,279.7582397460937,282.9207763671875,292.15362548828125,295.2717590332031,293.1499938964844,293.1499938964844,280.04998779296875,36342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991660177707672,1.0,0.0,0.0,3.645905494689941,3.645929574966431,8.869601515471004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9443359375,0.0,1531.1785888671875,1895.4371337890625,0.0,4229.22509765625,0.9045791625976562,1.0,0.0,3.0,1.0,0.0
12243000,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.8362532258033752,0.3918965458869934,0.3559016287326813,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.9337904453277588,0.5422728061676025,0.5159934759140015,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9990000128746032,0.8170778155326843,0.4722431600093841,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.8138157725334167,0.3590019643306732,0.3435856103897095,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.6977887749671936,0.2232119292020797,1.022689938545227,284.6285095214844,284.95001220703125,299.38262939453125,289.1093139648437,297.9640197753906,297.35986328125,284.6272888183594,1.0,0.6174408197402954,0.3998217582702636,0.3998217582702636,1.0,1.0,-3.254711389541626,0.972734034061432,2.28197717666626,0.2345688343048095,0.8941527605056763,0.8941527605056763,0.0,178.21286010742188,184.0,48202.01953125,0.0,2954.205078125,1.0,279.7582397460937,282.9207763671875,292.15362548828125,295.2717590332031,293.1499938964844,293.1499938964844,280.04998779296875,36342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991660177707672,1.0,0.0,0.0,3.645905494689941,3.645929574966431,8.869601515471004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9443359375,0.0,1531.1785888671875,1895.4371337890625,0.0,4229.22509765625,0.9045791625976562,1.0,0.0,3.0,1.0,0.0
12243060,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8321990966796875,0.3908713459968567,0.3546268343925476,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9281792044639589,0.5407393574714661,0.514187216758728,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.8219698071479797,0.4779382646083832,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8101816177368164,0.3586054444313049,0.3429706990718841,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.6943333148956299,0.2228868305683136,1.0206698179244995,284.79638671875,284.95001220703125,299.3578796386719,289.1099853515625,297.9507751464844,297.3527526855469,284.7977600097656,1.0,0.6189249753952026,0.3992495834827423,0.3992495834827423,1.0,1.0,-3.254678010940552,0.9711400866508484,2.2835378646850586,0.2329155355691909,0.8934673070907593,0.8934673070907593,0.0,180.86036682128903,187.0,47060.76953125,0.0,2968.858154296875,1.0,280.0421142578125,283.1322937011719,292.0703430175781,295.0477905273437,293.1499938964844,293.1499938964844,280.3500061035156,36245.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796586632728576,1.0,0.0,0.0,3.635983467102051,3.63600754737854,8.821391475066775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4599609375,0.0,1519.4603271484375,1895.4371337890625,0.0,4125.75537109375,0.9023242592811584,1.0,0.0,3.0,1.0,0.0
12243120,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8321990966796875,0.3908713459968567,0.3546268343925476,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9281792044639589,0.5407393574714661,0.514187216758728,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.8219698071479797,0.4779382646083832,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8101816177368164,0.3586054444313049,0.3429706990718841,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.6943333148956299,0.2228868305683136,1.0206698179244995,284.79638671875,284.95001220703125,299.3578796386719,289.1099853515625,297.9507751464844,297.3527526855469,284.7977600097656,1.0,0.6189249753952026,0.3992495834827423,0.3992495834827423,1.0,1.0,-3.254678010940552,0.9711400866508484,2.2835378646850586,0.2329155355691909,0.8934673070907593,0.8934673070907593,0.0,180.86036682128903,187.0,47060.76953125,0.0,2968.858154296875,1.0,280.0421142578125,283.1322937011719,292.0703430175781,295.0477905273437,293.1499938964844,293.1499938964844,280.3500061035156,36245.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796586632728576,1.0,0.0,0.0,3.635983467102051,3.63600754737854,8.821391475066775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4599609375,0.0,1519.4603271484375,1895.4371337890625,0.0,4125.75537109375,0.9023242592811584,1.0,0.0,3.0,1.0,0.0
12243180,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.830433189868927,0.3910374343395233,0.3546106517314911,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9254681468009948,0.5405589938163757,0.5138163566589355,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.8279279470443726,0.4811918139457702,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8086855411529541,0.3592135906219482,0.3433802127838135,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.692997395992279,0.2233249247074127,1.022073745727539,284.98028564453125,284.95001220703125,299.3353881835937,289.1100158691406,297.9507751464844,297.3631896972656,284.98248291015625,1.0,0.6206569075584412,0.3987460732460022,0.3987460732460022,1.0,1.0,-3.26029896736145,0.9717007279396056,2.2885982990264893,0.2321908473968505,0.8953850865364075,0.8953850865364075,0.0,182.6280212402344,187.0,45997.828125,0.0,2990.67333984375,1.0,280.3370361328125,283.3575134277344,292.0494079589844,294.9340515136719,293.1499938964844,293.1499938964844,280.3500061035156,36060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664961695671082,1.0,0.0,0.0,3.633602142333984,3.633625984191896,8.809840323920071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.8564453125,0.0,1515.4522705078125,1895.4371337890625,0.0,4010.277587890625,0.9016764163970948,1.0,0.0,3.0,1.0,0.0
12243240,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8302706480026245,0.391071617603302,0.3546597361564636,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9251992702484132,0.5405574440956116,0.5138278603553772,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.8287843465805054,0.4815616607666015,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8085649013519287,0.3593246936798095,0.3434900343418121,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6929045915603638,0.2234137207269668,1.0224745273590088,284.9862670898437,284.95001220703125,299.332275390625,289.1099853515625,297.950927734375,297.3648986816406,284.98785400390625,1.0,0.6209291815757751,0.3986774086952209,0.3986774086952209,1.0,1.0,-3.261430263519287,0.9719031453132628,2.289527177810669,0.2321441024541854,0.8955184817314148,0.8955184817314148,0.0,182.8510284423828,190.0,45996.44921875,0.0,2994.33203125,1.0,280.34161376953125,283.3636169433594,292.0569763183594,294.9488525390625,293.1499938964844,293.1499938964844,280.6499938964844,36046.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658929109573364,1.0,0.0,0.0,3.633608341217041,3.633632183074951,8.809871019366255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.30908203125,0.0,1515.3524169921875,1895.4371337890625,0.0,4004.9384765625,0.9016631245613098,1.0,0.0,3.0,1.0,0.0
