time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243300,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8295820355415344,0.3913828730583191,0.3548691272735595,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9240787029266356,0.5407239198684692,0.5139038562774658,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9990000128746032,0.832629382610321,0.4831343293190002,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8080794811248779,0.3599253296852112,0.3439918160438537,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.692561686038971,0.2238916903734207,1.0243889093399048,285.12725830078125,284.95001220703125,299.31915283203125,289.1097106933594,297.95318603515625,297.37408447265625,285.1348571777344,1.0,0.6221369504928589,0.3983913362026214,0.3983913362026214,1.0,1.0,-3.2665674686431885,0.9728922843933104,2.293675184249878,0.2319940477609634,0.8980718851089478,0.8980718851089478,0.0,183.81463623046875,190.0,45065.68359375,0.0,3010.70166015625,1.0,280.5982971191406,283.54217529296875,292.0362548828125,294.8187255859375,293.1499938964844,293.1499938964844,280.6499938964844,35913.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575154185295104,1.0,0.0,0.0,3.6356167793273926,3.635640621185303,8.819612276056432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.86962890625,0.0,1516.5802001953125,1895.4371337890625,0.0,3930.407470703125,0.9020551443099976,1.0,0.0,3.0,1.0,0.0
12243360,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.829154372215271,0.3918190002441406,0.3552741110324859,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.9232796430587769,0.5410395860671997,0.5142002105712891,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.9990000128746032,0.8367055654525757,0.484489232301712,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8078619241714478,0.3606671094894409,0.3446788489818573,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.692505955696106,0.2244995087385177,1.027029514312744,285.1781921386719,284.95001220703125,299.3058166503906,289.1092834472656,297.9566345214844,297.3851318359375,285.1797790527344,1.0,0.6234927177429199,0.3980755805969238,0.3980755805969238,1.0,1.0,-3.2730393409729004,0.9742640852928162,2.2987751960754395,0.2319342792034149,0.9001449942588806,0.9001449942588806,0.0,184.73501586914065,193.0,45020.765625,0.0,3029.748779296875,1.0,280.6417541503906,283.5943298339844,292.06298828125,294.8896179199219,293.1499938964844,293.1499938964844,280.95001220703125,35804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540019035339355,1.0,0.0,0.0,3.6402316093444815,3.640255689620972,8.84201710960042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.291015625,0.0,1520.869140625,1895.4371337890625,0.0,3898.941650390625,0.9029791355133056,1.0,0.0,3.0,1.0,0.0
12243420,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8283323049545288,0.392887145280838,0.3562126159667969,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.9217370748519896,0.541910707950592,0.5149860382080078,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.9990000128746032,0.8452030420303345,0.4873230457305908,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.8075281381607056,0.3623838424682617,0.3462677597999573,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.6925901174545288,0.2259470075368881,1.0333892107009888,285.36895751953125,284.95001220703125,299.27838134765625,289.1078491210937,297.964111328125,297.408203125,285.3705139160156,1.0,0.6265491247177124,0.3974440693855285,0.3974440693855285,1.0,1.0,-3.2880754470825195,0.9777080416679382,2.3103673458099365,0.2320789843797683,0.907310664653778,0.907310664653778,0.0,186.7338714599609,196.0,44109.47265625,0.0,3073.47802734375,1.0,280.94171142578125,283.8218688964844,292.06939697265625,294.83905029296875,293.1499938964844,293.1499938964844,280.6499938964844,35549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437703490257264,1.0,0.0,0.0,3.656390190124512,3.656414270401001,8.920688401303778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.486328125,0.0,1536.910888671875,1895.4371337890625,0.0,3806.67138671875,0.9064189195632936,1.0,0.0,3.0,1.0,0.0
12243480,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8283323049545288,0.392887145280838,0.3562126159667969,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.9217370748519896,0.541910707950592,0.5149860382080078,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.9990000128746032,0.8452030420303345,0.4873230457305908,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.8075281381607056,0.3623838424682617,0.3462677597999573,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.6925901174545288,0.2259470075368881,1.0333892107009888,285.36895751953125,284.95001220703125,299.27838134765625,289.1078491210937,297.964111328125,297.408203125,285.3705139160156,1.0,0.6265491247177124,0.3974440693855285,0.3974440693855285,1.0,1.0,-3.2880754470825195,0.9777080416679382,2.3103673458099365,0.2320789843797683,0.907310664653778,0.907310664653778,0.0,186.7338714599609,196.0,44109.47265625,0.0,3073.47802734375,1.0,280.94171142578125,283.8218688964844,292.06939697265625,294.83905029296875,293.1499938964844,293.1499938964844,280.6499938964844,35549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437703490257264,1.0,0.0,0.0,3.656390190124512,3.656414270401001,8.920688401303778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.486328125,0.0,1536.910888671875,1895.4371337890625,0.0,3806.67138671875,0.9064189195632936,1.0,0.0,3.0,1.0,0.0
12243540,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8259652256965637,0.3923642933368683,0.3563092052936554,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.9183605909347534,0.5412856340408325,0.5149820446968079,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.9990000128746032,0.8513621687889099,0.4919671416282654,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8057911396026611,0.363050252199173,0.3473494946956634,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6914764642715454,0.22673399746418,1.0385346412658691,285.2093811035156,284.95001220703125,299.25,289.10565185546875,297.9520263671875,297.404052734375,285.2083435058594,1.0,0.6297614574432373,0.3968125581741333,0.3968125581741333,1.0,1.0,-3.3012681007385254,0.9804868102073668,2.3207812309265137,0.2321256101131439,0.9094645380973816,0.9094645380973816,0.0,189.54429626464844,199.0,45389.34375,0.0,3118.087646484375,1.0,280.65771484375,283.6156616210937,292.1575927734375,295.0754089355469,293.1499938964844,293.1499938964844,280.3500061035156,35624.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584876894950868,1.0,0.0,0.0,3.671052217483521,3.6710762977600098,8.99237477369752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.3837890625,0.0,1553.8890380859375,1895.4371337890625,0.0,3939.093505859375,0.9097252488136292,1.0,0.0,3.0,1.0,0.0
12243600,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8259652256965637,0.3923642933368683,0.3563092052936554,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.9183605909347534,0.5412856340408325,0.5149820446968079,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.9990000128746032,0.8513621687889099,0.4919671416282654,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8057911396026611,0.363050252199173,0.3473494946956634,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6914764642715454,0.22673399746418,1.0385346412658691,285.2093811035156,284.95001220703125,299.25,289.10565185546875,297.9520263671875,297.404052734375,285.2083435058594,1.0,0.6297614574432373,0.3968125581741333,0.3968125581741333,1.0,1.0,-3.3012681007385254,0.9804868102073668,2.3207812309265137,0.2321256101131439,0.9094645380973816,0.9094645380973816,0.0,189.54429626464844,199.0,45389.34375,0.0,3118.087646484375,1.0,280.65771484375,283.6156616210937,292.1575927734375,295.0754089355469,293.1499938964844,293.1499938964844,280.3500061035156,35624.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584876894950868,1.0,0.0,0.0,3.671052217483521,3.6710762977600098,8.99237477369752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.3837890625,0.0,1553.8890380859375,1895.4371337890625,0.0,3939.093505859375,0.9097252488136292,1.0,0.0,3.0,1.0,0.0
12243660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8211243152618408,0.3903471231460571,0.3549335598945617,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.912043035030365,0.539045512676239,0.5133642554283142,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.8547167778015137,0.4994036257266998,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8014962673187256,0.3623466789722442,0.3471356928348541,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6878729462623596,0.2263646125793457,1.038888454437256,285.02423095703125,284.95001220703125,299.2176818847656,289.1005554199219,297.9216003417969,297.3761291503906,285.0228271484375,1.0,0.6325273513793945,0.395975649356842,0.395975649356842,1.0,1.0,-3.306788682937622,0.9800400733947754,2.3267486095428467,0.23066246509552,0.9089184403419496,0.9089184403419496,0.0,193.40924072265625,202.0,46573.65234375,0.0,3152.0341796875,1.0,280.3580322265625,283.38677978515625,292.16412353515625,295.177490234375,293.1499938964844,293.1499938964844,280.04998779296875,35798.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744569063186646,1.0,0.0,0.0,3.679142475128174,3.679166793823242,9.03205375379912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.57080078125,0.0,1564.3157958984375,1895.4371337890625,0.0,4080.356689453125,0.9116472601890564,1.0,0.0,3.0,1.0,0.0
12243720,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8211243152618408,0.3903471231460571,0.3549335598945617,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.912043035030365,0.539045512676239,0.5133642554283142,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.8547167778015137,0.4994036257266998,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8014962673187256,0.3623466789722442,0.3471356928348541,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6878729462623596,0.2263646125793457,1.038888454437256,285.02423095703125,284.95001220703125,299.2176818847656,289.1005554199219,297.9216003417969,297.3761291503906,285.0228271484375,1.0,0.6325273513793945,0.395975649356842,0.395975649356842,1.0,1.0,-3.306788682937622,0.9800400733947754,2.3267486095428467,0.23066246509552,0.9089184403419496,0.9089184403419496,0.0,193.40924072265625,202.0,46573.65234375,0.0,3152.0341796875,1.0,280.3580322265625,283.38677978515625,292.16412353515625,295.177490234375,293.1499938964844,293.1499938964844,280.04998779296875,35798.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744569063186646,1.0,0.0,0.0,3.679142475128174,3.679166793823242,9.03205375379912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.57080078125,0.0,1564.3157958984375,1895.4371337890625,0.0,4080.356689453125,0.9116472601890564,1.0,0.0,3.0,1.0,0.0
12243780,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.814947783946991,0.387471467256546,0.3526946306228637,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9045145511627196,0.5358209013938904,0.5107135772705078,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9990000128746032,0.8560000061988831,0.5082687139511108,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7957518696784973,0.3607206046581268,0.3459661304950714,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6826148629188538,0.2250559628009796,1.0347957611083984,284.83221435546875,284.95001220703125,299.1788024902344,289.0905456542969,297.8812561035156,297.3370666503906,284.83062744140625,1.0,0.6346237659454346,0.3951387405395508,0.3951387405395508,1.0,1.0,-3.305248737335205,0.9771350026130676,2.3281137943267822,0.2282713800668716,0.9057586193084716,0.9057586193084716,0.0,197.73126220703125,205.0,47620.37109375,0.0,3173.03125,1.0,280.0580139160156,283.1550598144531,292.1435241699219,295.2287902832031,293.1499938964844,293.1499938964844,279.75,36025.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876331686973572,1.0,0.0,0.0,3.678877353668213,3.678901672363281,9.030752039507206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.99658203125,0.0,1565.72509765625,1895.4371337890625,0.0,4194.712890625,0.9117369651794434,1.0,0.0,3.0,1.0,0.0
12243840,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.814947783946991,0.387471467256546,0.3526946306228637,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9045145511627196,0.5358209013938904,0.5107135772705078,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9990000128746032,0.8560000061988831,0.5082687139511108,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7957518696784973,0.3607206046581268,0.3459661304950714,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6826148629188538,0.2250559628009796,1.0347957611083984,284.83221435546875,284.95001220703125,299.1788024902344,289.0905456542969,297.8812561035156,297.3370666503906,284.83062744140625,1.0,0.6346237659454346,0.3951387405395508,0.3951387405395508,1.0,1.0,-3.305248737335205,0.9771350026130676,2.3281137943267822,0.2282713800668716,0.9057586193084716,0.9057586193084716,0.0,197.73126220703125,205.0,47620.37109375,0.0,3173.03125,1.0,280.0580139160156,283.1550598144531,292.1435241699219,295.2287902832031,293.1499938964844,293.1499938964844,279.75,36025.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876331686973572,1.0,0.0,0.0,3.678877353668213,3.678901672363281,9.030752039507206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.99658203125,0.0,1565.72509765625,1895.4371337890625,0.0,4194.712890625,0.9117369651794434,1.0,0.0,3.0,1.0,0.0
12243900,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8116751909255981,0.385838896036148,0.3514187932014465,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.9008174538612366,0.5339831113815308,0.509185791015625,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.9990000128746032,0.856072187423706,0.5127930045127869,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7927154302597046,0.3596984446048736,0.3451798558235168,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.6797284483909607,0.2241662740707397,1.0316368341445925,284.6887512207031,284.95001220703125,299.15704345703125,289.0837707519531,297.8591003417969,297.3158264160156,284.68121337890625,1.0,0.6354262828826904,0.3947202563285827,0.3947202563285827,1.0,1.0,-3.302576303482056,0.9750279188156128,2.3275485038757324,0.2268272638320922,0.9026193618774414,0.9026193618774414,0.0,199.8839263916016,205.0,48536.37109375,0.0,3179.264892578125,1.0,279.800537109375,282.9752197265625,292.153076171875,295.34722900390625,293.1499938964844,293.1499938964844,279.75,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953827261924744,1.0,0.0,0.0,3.675281524658203,3.675305843353272,9.013107273858624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.494140625,0.0,1562.7471923828125,1895.4371337890625,0.0,4260.93505859375,0.910994827747345,1.0,0.0,3.0,1.0,0.0
12243960,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.8081308007240295,0.3840746581554413,0.3499433994293213,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8969537615776062,0.5319955945014954,0.5074410438537598,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.9990000128746032,0.8557966351509094,0.5174677968025208,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.7894946336746216,0.358544647693634,0.3442185521125793,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.6766228675842285,0.223133698105812,1.0276845693588257,284.63720703125,284.95001220703125,299.1337585449219,289.0758972167969,297.8359069824219,297.2933959960937,284.6355895996094,1.0,0.6360565423965454,0.39444500207901,0.39444500207901,1.0,1.0,-3.298419713973999,0.972789466381073,2.325630187988281,0.2255783081054687,0.8999759554862976,0.8999759554862976,0.0,202.06874084472656,208.0,48549.6328125,0.0,3182.382080078125,1.0,279.7579650878906,282.9238586425781,292.1180725097656,295.2636413574219,293.1499938964844,293.1499938964844,279.45001220703125,36288.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984464049339294,1.0,0.0,0.0,3.668872594833374,3.6688969135284415,8.981700716503838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.66015625,0.0,1556.4390869140625,1895.4371337890625,0.0,4286.88916015625,0.9096745252609252,1.0,0.0,3.0,1.0,0.0
12244020,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425048828125,0.8009259700775146,0.3803155124187469,0.346839040517807,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.8893803954124451,0.5277503728866577,0.5037404298782349,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.9990000128746032,0.8544504046440125,0.5265393257141113,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44256591796875,0.7831483483314514,0.3560083210468292,0.3420957326889038,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432678222656,0.6703740358352661,0.2208011299371719,1.018540859222412,284.4422912597656,284.95001220703125,299.0829467773437,289.0569763183594,297.7880554199219,297.2484130859375,284.4406433105469,1.0,0.6369093656539917,0.3938944935798645,0.3938944935798645,1.0,1.0,-3.2876012325286865,0.9675070643424988,2.320094108581543,0.2228060364723205,0.891596257686615,0.891596257686615,0.0,206.2501220703125,211.0,49476.4609375,0.0,3181.994384765625,1.0,279.4581604003906,282.7027893066406,292.1190795898437,295.3150939941406,293.1499938964844,293.1499938964844,279.75,36583.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647961616516113,3.6479856967926025,8.879608230927261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.68994140625,0.0,1535.26318359375,1895.4371337890625,0.0,4300.0,0.905199646949768,1.0,0.0,3.0,1.0,0.0
12244080,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425048828125,0.8009259700775146,0.3803155124187469,0.346839040517807,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.8893803954124451,0.5277503728866577,0.5037404298782349,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.9990000128746032,0.8544504046440125,0.5265393257141113,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44256591796875,0.7831483483314514,0.3560083210468292,0.3420957326889038,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432678222656,0.6703740358352661,0.2208011299371719,1.018540859222412,284.4422912597656,284.95001220703125,299.0829467773437,289.0569763183594,297.7880554199219,297.2484130859375,284.4406433105469,1.0,0.6369093656539917,0.3938944935798645,0.3938944935798645,1.0,1.0,-3.2876012325286865,0.9675070643424988,2.320094108581543,0.2228060364723205,0.891596257686615,0.891596257686615,0.0,206.2501220703125,211.0,49476.4609375,0.0,3181.994384765625,1.0,279.4581604003906,282.7027893066406,292.1190795898437,295.3150939941406,293.1499938964844,293.1499938964844,279.75,36583.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647961616516113,3.6479856967926025,8.879608230927261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.68994140625,0.0,1535.26318359375,1895.4371337890625,0.0,4300.0,0.905199646949768,1.0,0.0,3.0,1.0,0.0
12244140,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.7973978519439697,0.3788557350635528,0.3452933430671692,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669860839844,0.8856738209724426,0.525962233543396,0.5018349289894104,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.9990000128746032,0.8543728590011597,0.5309840440750122,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7800469994544983,0.3549836277961731,0.3409964740276336,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633239746094,0.6672356128692627,0.2197167724370956,1.0134525299072266,284.5667724609375,284.95001220703125,299.0528259277344,289.0448608398437,297.76763916015625,297.2328186035156,284.5722045898437,1.0,0.6372183561325073,0.3935929834842682,0.3935929834842682,1.0,1.0,-3.281351327896118,0.9645087122917176,2.316842555999756,0.2211761176586151,0.8899605870246887,0.8899605870246887,0.0,208.2838897705078,211.0,48224.20703125,0.0,3179.62744140625,1.0,279.7089233398437,282.8642578125,292.0273132324219,295.0670166015625,293.1499938964844,293.1499938964844,279.75,36553.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972220063209534,1.0,0.0,0.0,3.636152505874634,3.636176586151123,8.822212294035126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.5888671875,0.0,1521.939697265625,1895.4371337890625,0.0,4276.5322265625,0.9025958180427552,1.0,0.0,3.0,1.0,0.0
12244200,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7953466176986694,0.3780748844146728,0.3445144593715668,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.8834404349327087,0.5249183773994446,0.5007609724998474,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.9990000128746032,0.8549432754516602,0.5337771773338318,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7782291173934937,0.3544744551181793,0.3404494524002075,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59893798828125,0.6653098464012146,0.2190660983324051,1.01035737991333,284.5995483398437,284.95001220703125,299.0267639160156,289.03399658203125,297.75518798828125,297.2266540527344,284.6004638671875,1.0,0.6375285983085632,0.393343985080719,0.393343985080719,1.0,1.0,-3.2780983448028564,0.96269029378891,2.315408229827881,0.2200540751218795,0.8882128596305847,0.8882128596305847,0.0,209.6003570556641,214.0,48017.015625,0.0,3179.84228515625,1.0,279.7420349121094,282.9026184082031,292.0065002441406,295.0565490722656,293.1499938964844,293.1499938964844,280.04998779296875,36524.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939010739326476,1.0,0.0,0.0,3.6276915073394775,3.627715587615967,8.781202609497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.66552734375,0.0,1512.3914794921875,1895.4371337890625,0.0,4248.33642578125,0.900663435459137,1.0,0.0,3.0,1.0,0.0
12244260,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.792100191116333,0.3770865201950073,0.3435159623622894,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8798043131828308,0.523430585861206,0.4992167055606842,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9990000128746032,0.8576141595840454,0.5386097431182861,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7754457592964172,0.3540400266647339,0.339926153421402,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6622644662857056,0.2181952893733978,1.0060758590698242,284.7787475585937,284.95001220703125,298.9656066894531,289.0072326660156,297.7358703613281,297.2254333496094,284.7799072265625,1.0,0.6384727358818054,0.3930141627788543,0.3930141627788543,1.0,1.0,-3.2750678062438965,0.9607020616531372,2.3143656253814697,0.2187001705169677,0.8874261379241943,0.8874261379241943,0.0,212.00840759277344,217.0,46737.8828125,0.0,3186.64892578125,1.0,280.04150390625,283.1292724609375,291.9580078125,294.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,36350.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980844020843506,1.0,0.0,0.0,3.6139943599700928,3.614017963409424,8.715016406313225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.908203125,0.0,1496.077392578125,1895.4371337890625,0.0,4136.0556640625,0.897493302822113,1.0,0.0,3.0,1.0,0.0
12244320,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.792100191116333,0.3770865201950073,0.3435159623622894,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8798043131828308,0.523430585861206,0.4992167055606842,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9990000128746032,0.8576141595840454,0.5386097431182861,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7754457592964172,0.3540400266647339,0.339926153421402,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6622644662857056,0.2181952893733978,1.0060758590698242,284.7787475585937,284.95001220703125,298.9656066894531,289.0072326660156,297.7358703613281,297.2254333496094,284.7799072265625,1.0,0.6384727358818054,0.3930141627788543,0.3930141627788543,1.0,1.0,-3.2750678062438965,0.9607020616531372,2.3143656253814697,0.2187001705169677,0.8874261379241943,0.8874261379241943,0.0,212.00840759277344,217.0,46737.8828125,0.0,3186.64892578125,1.0,280.04150390625,283.1292724609375,291.9580078125,294.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,36350.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980844020843506,1.0,0.0,0.0,3.6139943599700928,3.614017963409424,8.715016406313225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.908203125,0.0,1496.077392578125,1895.4371337890625,0.0,4136.0556640625,0.897493302822113,1.0,0.0,3.0,1.0,0.0
12244380,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7898465991020203,0.3766504824161529,0.3430993556976318,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8771983981132507,0.5226060152053833,0.498397022485733,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.8612674474716187,0.5424414873123169,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7736524939537048,0.3541674613952636,0.3400111496448517,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6602842807769775,0.2178605943918228,1.0044456720352173,284.9580383300781,284.95001220703125,298.902587890625,288.97833251953125,297.7224426269531,297.2331237792969,284.9594116210937,1.0,0.6397777199745178,0.3926975727081299,0.3926975727081299,1.0,1.0,-3.2763266563415527,0.9602433443069458,2.3160831928253174,0.2179428339004516,0.8890380263328552,0.8890380263328552,0.0,214.09210205078125,217.0,45552.55859375,0.0,3201.083251953125,1.0,280.3400573730469,283.3533630371094,291.928955078125,294.7977294921875,293.1499938964844,293.1499938964844,280.3500061035156,36128.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689748287200928,1.0,0.0,0.0,3.6088457107543945,3.6088693141937256,8.690202548677917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.4013671875,0.0,1488.8153076171875,1895.4371337890625,0.0,4032.172607421875,0.8961928486824036,1.0,0.0,3.0,1.0,0.0
12244440,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7897626757621765,0.3766279816627502,0.3430896997451782,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8770999908447266,0.5225697159767151,0.4983724951744079,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9990000128746032,0.8614171147346497,0.542594313621521,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7735883593559265,0.354173481464386,0.3400235176086426,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.6602142453193665,0.2178498357534408,1.0044177770614624,284.9594116210937,284.95001220703125,298.89990234375,288.97705078125,297.7218322753906,297.2333984375,284.9606018066406,1.0,0.6398406028747559,0.3926843702793121,0.3926843702793121,1.0,1.0,-3.276450634002685,0.9602486491203308,2.31620192527771,0.2179217040538787,0.889060914516449,0.889060914516449,0.0,214.17877197265625,220.0,45547.2109375,0.0,3201.841796875,1.0,280.3414001464844,283.3548889160156,291.930419921875,294.8014221191406,293.1499938964844,293.1499938964844,280.6499938964844,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688647985458374,1.0,0.0,0.0,3.608742475509644,3.608766078948975,8.689705168762885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.333984375,0.0,1488.6656494140625,1895.4371337890625,0.0,4031.201904296875,0.8961646556854248,1.0,0.0,3.0,1.0,0.0
12244500,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7886644601821899,0.37649667263031,0.3429470956325531,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8758281469345093,0.522258996963501,0.4980531930923462,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.8635305166244507,0.5445736646652222,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7727564573287964,0.354353129863739,0.3401788175106048,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6593281030654907,0.2177910357713699,1.0041348934173584,285.0939636230469,284.95001220703125,298.8654479980469,288.96075439453125,297.71533203125,297.2387084960937,285.1010437011719,1.0,0.6406654119491577,0.392519474029541,0.392519474029541,1.0,1.0,-3.278120517730713,0.9603569507598876,2.317763566970825,0.2176574468612671,0.8913285732269287,0.8913285732269287,0.0,215.305419921875,220.0,44545.7578125,0.0,3211.837646484375,1.0,280.5975952148437,283.5288391113281,291.8941345214844,294.6543273925781,293.1499938964844,293.1499938964844,280.6499938964844,35984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612191915512084,1.0,0.0,0.0,3.6094846725463854,3.6095082759857178,8.693280619809229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.31396484375,0.0,1488.441162109375,1895.4371337890625,0.0,3963.4462890625,0.8962668180465698,1.0,0.0,3.0,1.0,0.0
12244560,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7877484560012817,0.3764458298683166,0.3429491519927978,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8747244477272034,0.5220398902893066,0.4978882074356079,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.8657700419425964,0.546425998210907,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.772083580493927,0.3546144068241119,0.3404558300971985,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.6586050987243652,0.2178082317113876,1.0043189525604248,285.1387634277344,284.95001220703125,298.8300170898437,288.94366455078125,297.7092590332031,297.24517822265625,285.1398620605469,1.0,0.6415914297103882,0.3922639191150665,0.3922639191150665,1.0,1.0,-3.280705213546753,0.9605389833450316,2.320166110992432,0.2172609120607376,0.8930777907371521,0.8930777907371521,0.0,216.4070281982422,208.0,44419.83203125,0.0,3223.73046875,1.0,280.6415100097656,283.5772399902344,291.90283203125,294.70330810546875,293.1499938964844,293.1499938964844,280.95001220703125,35872.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958185374736786,1.0,0.0,0.0,3.6128854751586914,3.6129090785980233,8.709669714335178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.01806640625,0.0,1491.3201904296875,1895.4371337890625,0.0,3936.393310546875,0.8969133496284485,1.0,0.0,3.0,1.0,0.0
12244620,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.7901853322982788,0.3764058947563171,0.3427852094173431,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8772525191307068,0.5216760039329529,0.4974092841148376,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9990000128746032,0.8713866472244263,0.541267991065979,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.7748865485191345,0.3552074432373047,0.3408773243427276,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.6607123017311096,0.2179228812456131,1.0041676759719849,285.30810546875,284.95001220703125,298.75634765625,288.90740966796875,297.6995849609375,297.2630310058594,285.3086242675781,1.0,0.6387497782707214,0.3917527794837951,0.3917527794837951,1.0,1.0,-3.274074077606201,0.9568079710006714,2.31726598739624,0.2152557969093322,0.8992993235588074,0.8992993235588074,0.0,213.3850860595703,211.0,43232.2109375,0.0,3192.1669921875,1.0,280.94146728515625,283.78875732421875,291.8698425292969,294.600341796875,293.1499938964844,293.1499938964844,281.25,35621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481827020645142,1.0,0.0,0.0,3.6264615058898926,3.6264853477478014,8.775249398240703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.49658203125,0.0,1504.3260498046875,1895.4371337890625,0.0,3846.57568359375,0.8997695446014404,1.0,0.0,3.0,1.0,0.0
12244680,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.7901853322982788,0.3764058947563171,0.3427852094173431,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8772525191307068,0.5216760039329529,0.4974092841148376,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9990000128746032,0.8713866472244263,0.541267991065979,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.7748865485191345,0.3552074432373047,0.3408773243427276,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.6607123017311096,0.2179228812456131,1.0041676759719849,285.30810546875,284.95001220703125,298.75634765625,288.90740966796875,297.6995849609375,297.2630310058594,285.3086242675781,1.0,0.6387497782707214,0.3917527794837951,0.3917527794837951,1.0,1.0,-3.274074077606201,0.9568079710006714,2.31726598739624,0.2152557969093322,0.8992993235588074,0.8992993235588074,0.0,213.3850860595703,211.0,43232.2109375,0.0,3192.1669921875,1.0,280.94146728515625,283.78875732421875,291.8698425292969,294.600341796875,293.1499938964844,293.1499938964844,281.25,35621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481827020645142,1.0,0.0,0.0,3.6264615058898926,3.6264853477478014,8.775249398240703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.49658203125,0.0,1504.3260498046875,1895.4371337890625,0.0,3846.57568359375,0.8997695446014404,1.0,0.0,3.0,1.0,0.0
12244740,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.7912683486938477,0.3765202462673187,0.3428086042404175,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8782569169998169,0.5214748978614807,0.4971349835395813,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.9990000128746032,0.8783045411109924,0.5391486883163452,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7763926982879639,0.3559477627277374,0.3414928317070007,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.6618028879165649,0.2182099968194961,1.005046248435974,285.47686767578125,284.95001220703125,298.6793518066406,288.8685607910156,297.694091796875,297.2879333496094,285.4776611328125,1.0,0.6382604241371155,0.3912416398525238,0.3912416398525238,1.0,1.0,-3.273005485534668,0.955008029937744,2.317997455596924,0.2135354727506637,0.907747209072113,0.907747209072113,0.0,212.2075958251953,214.0,42123.66015625,0.0,3183.260009765625,1.0,281.2416381835937,283.9985656738281,291.8311462402344,294.4920349121094,293.1499938964844,293.1499938964844,280.95001220703125,35381.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380744099617004,1.0,0.0,0.0,3.64894437789917,3.64896821975708,8.884393878361152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.24755859375,0.0,1527.3695068359375,1895.4371337890625,0.0,3754.92138671875,0.9046324491500854,1.0,0.0,3.0,1.0,0.0
12244800,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.7912683486938477,0.3765202462673187,0.3428086042404175,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8782569169998169,0.5214748978614807,0.4971349835395813,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.9990000128746032,0.8783045411109924,0.5391486883163452,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7763926982879639,0.3559477627277374,0.3414928317070007,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.6618028879165649,0.2182099968194961,1.005046248435974,285.47686767578125,284.95001220703125,298.6793518066406,288.8685607910156,297.694091796875,297.2879333496094,285.4776611328125,1.0,0.6382604241371155,0.3912416398525238,0.3912416398525238,1.0,1.0,-3.273005485534668,0.955008029937744,2.317997455596924,0.2135354727506637,0.907747209072113,0.907747209072113,0.0,212.2075958251953,214.0,42123.66015625,0.0,3183.260009765625,1.0,281.2416381835937,283.9985656738281,291.8311462402344,294.4920349121094,293.1499938964844,293.1499938964844,280.95001220703125,35381.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380744099617004,1.0,0.0,0.0,3.64894437789917,3.64896821975708,8.884393878361152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.24755859375,0.0,1527.3695068359375,1895.4371337890625,0.0,3754.92138671875,0.9046324491500854,1.0,0.0,3.0,1.0,0.0
12244860,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.7896298170089722,0.3749835789203644,0.3419719636440277,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.876521110534668,0.5197017788887024,0.4960256814956665,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9990000128746032,0.8822181224822998,0.5410919785499573,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.7754797339439392,0.3555373847484588,0.3415368497371673,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.6608431339263916,0.2177349925041198,1.0044201612472534,285.2984619140625,284.95001220703125,298.599365234375,288.8274230957031,297.66717529296875,297.28375244140625,285.296630859375,1.0,0.6387450695037842,0.3908128142356872,0.3908128142356872,1.0,1.0,-3.2723090648651123,0.9535451531410216,2.318763971328736,0.2123294025659561,0.9109646677970886,0.9109646677970886,0.0,213.21226501464844,217.0,43222.73046875,0.0,3187.34130859375,1.0,280.957763671875,283.7770690917969,291.8808898925781,294.6766662597656,293.1499938964844,293.1499938964844,280.6499938964844,35477.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530773162841796,1.0,0.0,0.0,3.669160842895508,3.669184923171997,8.983111570159963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.2626953125,0.0,1550.658203125,1895.4371337890625,0.0,3890.642333984375,0.9091968536376952,1.0,0.0,3.0,1.0,0.0
12244920,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.7896298170089722,0.3749835789203644,0.3419719636440277,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.876521110534668,0.5197017788887024,0.4960256814956665,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9990000128746032,0.8822181224822998,0.5410919785499573,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.7754797339439392,0.3555373847484588,0.3415368497371673,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.6608431339263916,0.2177349925041198,1.0044201612472534,285.2984619140625,284.95001220703125,298.599365234375,288.8274230957031,297.66717529296875,297.28375244140625,285.296630859375,1.0,0.6387450695037842,0.3908128142356872,0.3908128142356872,1.0,1.0,-3.2723090648651123,0.9535451531410216,2.318763971328736,0.2123294025659561,0.9109646677970886,0.9109646677970886,0.0,213.21226501464844,217.0,43222.73046875,0.0,3187.34130859375,1.0,280.957763671875,283.7770690917969,291.8808898925781,294.6766662597656,293.1499938964844,293.1499938964844,280.6499938964844,35477.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530773162841796,1.0,0.0,0.0,3.669160842895508,3.669184923171997,8.983111570159963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.2626953125,0.0,1550.658203125,1895.4371337890625,0.0,3890.642333984375,0.9091968536376952,1.0,0.0,3.0,1.0,0.0
12244980,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7850637435913086,0.3720379769802093,0.339703768491745,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8718913197517395,0.5164043307304382,0.4933498203754425,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.8829185962677002,0.5466762185096741,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7718696594238281,0.3538552522659302,0.3403318524360657,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.6573770046234131,0.2162233740091323,0.999287486076355,285.09490966796875,284.95001220703125,298.5168151855469,288.78424072265625,297.62176513671875,297.2545166015625,285.0928039550781,1.0,0.6393322944641113,0.3903839886188507,0.3903839886188507,1.0,1.0,-3.2654645442962646,0.9499871730804444,2.3154773712158203,0.2103921473026275,0.9112374186515808,0.9112374186515808,0.0,215.9019317626953,220.0,44234.6171875,0.0,3187.29541015625,1.0,280.65802001953125,283.53350830078125,291.8496398925781,294.7292785644531,293.1499938964844,293.1499938964844,280.3500061035156,35674.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695021510124208,1.0,0.0,0.0,3.6819562911987305,3.68198037147522,9.045874094226748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.365234375,0.0,1566.5543212890625,1895.4371337890625,0.0,4036.822021484375,0.9121888279914856,1.0,0.0,3.0,1.0,0.0
12245040,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7850637435913086,0.3720379769802093,0.339703768491745,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8718913197517395,0.5164043307304382,0.4933498203754425,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.8829185962677002,0.5466762185096741,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7718696594238281,0.3538552522659302,0.3403318524360657,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.6573770046234131,0.2162233740091323,0.999287486076355,285.09490966796875,284.95001220703125,298.5168151855469,288.78424072265625,297.62176513671875,297.2545166015625,285.0928039550781,1.0,0.6393322944641113,0.3903839886188507,0.3903839886188507,1.0,1.0,-3.2654645442962646,0.9499871730804444,2.3154773712158203,0.2103921473026275,0.9112374186515808,0.9112374186515808,0.0,215.9019317626953,220.0,44234.6171875,0.0,3187.29541015625,1.0,280.65802001953125,283.53350830078125,291.8496398925781,294.7292785644531,293.1499938964844,293.1499938964844,280.3500061035156,35674.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695021510124208,1.0,0.0,0.0,3.6819562911987305,3.68198037147522,9.045874094226748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.365234375,0.0,1566.5543212890625,1895.4371337890625,0.0,4036.822021484375,0.9121888279914856,1.0,0.0,3.0,1.0,0.0
12245100,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7823027968406677,0.370296835899353,0.3383297920227051,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8690872192382812,0.5144369602203369,0.4917057454586029,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9990000128746032,0.882437527179718,0.5501037836074829,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.769575297832489,0.3527256548404693,0.3394492268562317,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6551372408866882,0.2151926606893539,0.9954725503921508,284.9449768066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958251953125,297.2356872558594,284.936767578125,1.0,0.6395577192306519,0.3901695907115936,0.3901695907115936,1.0,1.0,-3.2603108882904053,0.9476176500320436,2.3126931190490723,0.2092078626155853,0.9097422957420348,0.9097422957420348,0.0,217.5263519287109,220.0,45134.95703125,0.0,3185.02392578125,1.0,280.400390625,283.3468017578125,291.84552001953125,294.83380126953125,293.1499938964844,293.1499938964844,280.3500061035156,35807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787867069244384,1.0,0.0,0.0,3.685127019882202,3.685151338577272,9.061461128112568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.8017578125,0.0,1571.148681640625,1895.4371337890625,0.0,4118.16796875,0.9129554629325868,1.0,0.0,3.0,1.0,0.0
