time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245160,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7792090177536011,0.3683991134166717,0.3367365598678589,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8659684062004089,0.5122857689857483,0.4898128509521484,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.8814818263053894,0.5539112091064453,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7669731378555298,0.3514311909675598,0.3383600115776062,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6525856256484985,0.2139991223812103,0.9907922744750975,284.8863830566406,284.95001220703125,298.43212890625,288.7393493652344,297.5682678222656,297.2146911621094,284.8842163085937,1.0,0.6396927237510681,0.389994353055954,0.389994353055954,1.0,1.0,-3.253762006759644,0.9448752403259276,2.308886766433716,0.2079619020223617,0.9086897969245912,0.9086897969245912,0.0,219.309326171875,223.0,45132.9140625,0.0,3180.576416015625,1.0,280.3578491210937,283.28863525390625,291.79351806640625,294.7340087890625,293.1499938964844,293.1499938964844,280.04998779296875,35921.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829620122909546,1.0,0.0,0.0,3.685612201690674,3.685636520385742,9.063846846402156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.75439453125,0.0,1572.5596923828125,1895.4371337890625,0.0,4154.4169921875,0.913171112537384,1.0,0.0,3.0,1.0,0.0
12245220,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.7728403806686401,0.3643255531787872,0.3333508968353271,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.8595588803291321,0.507646918296814,0.4857476353645324,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9990000128746032,0.8784873485565186,0.5617713928222656,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.7615544199943542,0.3485457599163055,0.3359149694442749,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6471894383430481,0.2112967669963836,0.9799941778182985,284.6769104003906,284.95001220703125,298.3456726074219,288.69305419921875,297.5113525390625,297.1708068847656,284.6747131347656,1.0,0.6397256851196289,0.3896439373493194,0.3896439373493194,1.0,1.0,-3.2383337020874023,0.9386104941368104,2.299723148345948,0.2051953673362732,0.903337836265564,0.903337836265564,0.0,222.954833984375,211.0,45932.546875,0.0,3167.064208984375,1.0,280.0579833984375,283.04595947265625,291.7357177734375,294.7265930175781,293.1499938964844,293.1499938964844,279.75,36203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939426183700562,1.0,0.0,0.0,3.678854465484619,3.678878784179688,9.030638921103672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.18603515625,0.0,1567.04052734375,1895.4371337890625,0.0,4248.68994140625,0.9118464589118958,1.0,0.0,3.0,1.0,0.0
12245280,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.7728403806686401,0.3643255531787872,0.3333508968353271,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.8595588803291321,0.507646918296814,0.4857476353645324,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9990000128746032,0.8784873485565186,0.5617713928222656,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.7615544199943542,0.3485457599163055,0.3359149694442749,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6471894383430481,0.2112967669963836,0.9799941778182985,284.6769104003906,284.95001220703125,298.3456726074219,288.69305419921875,297.5113525390625,297.1708068847656,284.6747131347656,1.0,0.6397256851196289,0.3896439373493194,0.3896439373493194,1.0,1.0,-3.2383337020874023,0.9386104941368104,2.299723148345948,0.2051953673362732,0.903337836265564,0.903337836265564,0.0,222.954833984375,211.0,45932.546875,0.0,3167.064208984375,1.0,280.0579833984375,283.04595947265625,291.7357177734375,294.7265930175781,293.1499938964844,293.1499938964844,279.75,36203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939426183700562,1.0,0.0,0.0,3.678854465484619,3.678878784179688,9.030638921103672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.18603515625,0.0,1567.04052734375,1895.4371337890625,0.0,4248.68994140625,0.9118464589118958,1.0,0.0,3.0,1.0,0.0
12245340,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.461181640625,0.7701881527900696,0.3599146902561188,0.3294702768325805,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8572703003883362,0.5025965571403503,0.4810939431190491,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603576660156,0.9990000128746032,0.8752699494361877,0.5609257817268372,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.759702205657959,0.3453148305416107,0.3329393267631531,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.6446105241775513,0.2082502990961074,0.9666337370872498,284.4608154296875,284.95001220703125,298.2578430175781,288.6455993652344,297.4560241699219,297.12994384765625,284.4581298828125,1.0,0.6345410943031311,0.3892934918403625,0.3892934918403625,1.0,1.0,-3.207435369491577,0.9270427823066713,2.280392646789551,0.2007945775985717,0.8950717449188232,0.8950717449188232,0.0,221.19851684570312,199.0,46543.02734375,0.0,3090.626220703125,1.0,279.7580871582031,282.8014221191406,291.68798828125,294.7164001464844,293.1499938964844,293.1499938964844,280.04998779296875,36520.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604208946228014,3.660445213317871,8.940367024479201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.32177734375,0.0,1548.6971435546875,1895.4371337890625,0.0,4300.0,0.907936155796051,1.0,0.0,3.0,1.0,0.0
12245400,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.461181640625,0.7701881527900696,0.3599146902561188,0.3294702768325805,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8572703003883362,0.5025965571403503,0.4810939431190491,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603576660156,0.9990000128746032,0.8752699494361877,0.5609257817268372,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.759702205657959,0.3453148305416107,0.3329393267631531,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.6446105241775513,0.2082502990961074,0.9666337370872498,284.4608154296875,284.95001220703125,298.2578430175781,288.6455993652344,297.4560241699219,297.12994384765625,284.4581298828125,1.0,0.6345410943031311,0.3892934918403625,0.3892934918403625,1.0,1.0,-3.207435369491577,0.9270427823066713,2.280392646789551,0.2007945775985717,0.8950717449188232,0.8950717449188232,0.0,221.19851684570312,199.0,46543.02734375,0.0,3090.626220703125,1.0,279.7580871582031,282.8014221191406,291.68798828125,294.7164001464844,293.1499938964844,293.1499938964844,280.04998779296875,36520.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604208946228014,3.660445213317871,8.940367024479201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.32177734375,0.0,1548.6971435546875,1895.4371337890625,0.0,4300.0,0.907936155796051,1.0,0.0,3.0,1.0,0.0
12245460,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7715144157409668,0.3570394515991211,0.3262642323970794,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.8590684533119202,0.4989363551139831,0.4770193994045257,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.9990000128746032,0.8762856721878052,0.552635133266449,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7614486217498779,0.3430795669555664,0.3303128182888031,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.6449559926986694,0.2058590203523636,0.9539159536361694,284.5939025878906,284.95001220703125,298.1690673828125,288.59735107421875,297.4233093261719,297.1206970214844,284.5937194824219,1.0,0.6265124678611755,0.3893210887908935,0.3893210887908935,1.0,1.0,-3.170262098312378,0.914351224899292,2.255910873413086,0.1963725388050079,0.8914583325386047,0.8914583325386047,0.0,215.11724853515625,187.0,44900.4296875,0.0,2978.864990234375,1.0,280.04217529296875,282.98779296875,291.5495300292969,294.41357421875,293.1499938964844,293.1499938964844,280.3500061035156,36496.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881069660186768,1.0,0.0,0.0,3.64133358001709,3.641357660293579,8.847370622788731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.84619140625,0.0,1527.2572021484375,1895.4371337890625,0.0,4198.7841796875,0.9036852121353148,1.0,0.0,3.0,1.0,0.0
12245520,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7715144157409668,0.3570394515991211,0.3262642323970794,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.8590684533119202,0.4989363551139831,0.4770193994045257,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.9990000128746032,0.8762856721878052,0.552635133266449,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7614486217498779,0.3430795669555664,0.3303128182888031,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.6449559926986694,0.2058590203523636,0.9539159536361694,284.5939025878906,284.95001220703125,298.1690673828125,288.59735107421875,297.4233093261719,297.1206970214844,284.5937194824219,1.0,0.6265124678611755,0.3893210887908935,0.3893210887908935,1.0,1.0,-3.170262098312378,0.914351224899292,2.255910873413086,0.1963725388050079,0.8914583325386047,0.8914583325386047,0.0,215.11724853515625,187.0,44900.4296875,0.0,2978.864990234375,1.0,280.04217529296875,282.98779296875,291.5495300292969,294.41357421875,293.1499938964844,293.1499938964844,280.3500061035156,36496.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881069660186768,1.0,0.0,0.0,3.64133358001709,3.641357660293579,8.847370622788731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.84619140625,0.0,1527.2572021484375,1895.4371337890625,0.0,4198.7841796875,0.9036852121353148,1.0,0.0,3.0,1.0,0.0
12245580,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7767699956893921,0.3554710745811462,0.3243594765663147,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8648350238800049,0.4966323971748352,0.4743100106716156,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.9990000128746032,0.8815023303031921,0.538493275642395,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7668036222457886,0.3419307470321655,0.328724205493927,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.6484537124633789,0.2043825834989547,0.9449740648269652,284.7480773925781,284.95001220703125,298.0797424316406,288.5485534667969,297.410888671875,297.1401062011719,284.7480773925781,1.0,0.6171078681945801,0.3893486559391022,0.3893486559391022,1.0,1.0,-3.135048151016236,0.9023422002792358,2.232706069946289,0.192192405462265,0.8900944590568542,0.8900944590568542,0.0,206.09629821777344,190.0,43322.1640625,0.0,2857.667236328125,1.0,280.3416442871094,283.1944580078125,291.4802551269531,294.2271728515625,293.1499938964844,293.1499938964844,280.6499938964844,36363.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971196472644806,1.0,0.0,0.0,3.6272714138031006,3.6272952556610094,8.779168183536967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.43505859375,0.0,1510.7349853515625,1895.4371337890625,0.0,4051.73974609375,0.9004613161087036,1.0,0.0,3.0,1.0,0.0
12245640,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7767699956893921,0.3554710745811462,0.3243594765663147,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8648350238800049,0.4966323971748352,0.4743100106716156,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.9990000128746032,0.8815023303031921,0.538493275642395,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7668036222457886,0.3419307470321655,0.328724205493927,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.6484537124633789,0.2043825834989547,0.9449740648269652,284.7480773925781,284.95001220703125,298.0797424316406,288.5485534667969,297.410888671875,297.1401062011719,284.7480773925781,1.0,0.6171078681945801,0.3893486559391022,0.3893486559391022,1.0,1.0,-3.135048151016236,0.9023422002792358,2.232706069946289,0.192192405462265,0.8900944590568542,0.8900944590568542,0.0,206.09629821777344,190.0,43322.1640625,0.0,2857.667236328125,1.0,280.3416442871094,283.1944580078125,291.4802551269531,294.2271728515625,293.1499938964844,293.1499938964844,280.6499938964844,36363.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971196472644806,1.0,0.0,0.0,3.6272714138031006,3.6272952556610094,8.779168183536967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.43505859375,0.0,1510.7349853515625,1895.4371337890625,0.0,4051.73974609375,0.9004613161087036,1.0,0.0,3.0,1.0,0.0
12245700,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7786137461662292,0.3549203276634216,0.323674738407135,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8668252825737,0.4957494139671325,0.473272442817688,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.884955644607544,0.5336220264434814,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7687393426895142,0.341590404510498,0.328214019536972,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6496978998184204,0.2038863003253936,0.9418720602989196,284.8739318847656,284.95001220703125,298.03497314453125,288.5240478515625,297.4088134765625,297.1554260253906,284.880859375,1.0,0.6141580939292908,0.3893624544143677,0.3893624544143677,1.0,1.0,-3.122762441635132,0.8981683850288391,2.2245938777923584,0.1905834823846817,0.8908012509346008,0.8908012509346008,0.0,203.0230712890625,190.0,42186.765625,0.0,2816.36328125,1.0,280.5980529785156,283.3636169433594,291.4321594238281,294.0553283691406,293.1499938964844,293.1499938964844,280.6499938964844,36258.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960821807384491,1.0,0.0,0.0,3.622626543045044,3.622650384902954,8.756699116929667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.7294921875,0.0,1504.848876953125,1895.4371337890625,0.0,3959.908203125,0.8993893265724182,1.0,0.0,3.0,1.0,0.0
12245760,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7799714207649231,0.3545016050338745,0.3232214748859405,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8682370185852051,0.4950225949287414,0.4724925458431244,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.8884193301200867,0.5301556587219238,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7701903581619263,0.3413856625556946,0.32791867852211,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6506089568138123,0.2035267800092697,0.9397138357162476,284.9129943847656,284.95001220703125,297.990234375,288.49951171875,297.4074401855469,297.1716003417969,284.9136657714844,1.0,0.6119712591171265,0.3895566463470459,0.3895566463470459,1.0,1.0,-3.114156723022461,0.895710289478302,2.2184462547302246,0.1899870336055755,0.8909891843795776,0.8909891843795776,0.0,200.8608245849609,193.0,41943.25390625,0.0,2787.547119140625,1.0,280.6414794921875,283.4081420898437,291.4343566894531,294.0871276855469,293.1499938964844,293.1499938964844,280.95001220703125,36170.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553664326667786,1.0,0.0,0.0,3.6202950477600098,3.62031888961792,8.745431614443078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.37451171875,0.0,1501.637939453125,1895.4371337890625,0.0,3911.176025390625,0.898774266242981,1.0,0.0,3.0,1.0,0.0
12245820,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7812753915786743,0.3538288474082947,0.3224934637546539,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8695129156112671,0.4937891066074371,0.4711854159832001,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9990000128746032,0.8949459791183472,0.5263770818710327,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.771777868270874,0.3411780893802643,0.327579140663147,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.6514766812324524,0.2030211240053177,0.9367596507072448,285.0848999023437,284.95001220703125,297.9010009765625,288.4505310058594,297.40283203125,297.2010192871094,285.0857238769531,1.0,0.6093925833702087,0.3899450004100799,0.3899450004100799,1.0,1.0,-3.103198766708374,0.8929972052574158,2.2102017402648926,0.1896622031927108,0.8942319750785828,0.8942319750785828,0.0,198.45469665527344,196.0,40703.15625,0.0,2752.898193359375,1.0,280.9414978027344,283.625,291.3938293457031,293.9669189453125,293.1499938964844,293.1499938964844,281.25,35939.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413630366325378,1.0,0.0,0.0,3.621915102005005,3.621938943862915,8.753260090088588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5244140625,0.0,1501.7008056640625,1895.4371337890625,0.0,3784.831298828125,0.8989768624305725,1.0,0.0,3.0,1.0,0.0
12245880,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7812753915786743,0.3538288474082947,0.3224934637546539,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8695129156112671,0.4937891066074371,0.4711854159832001,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9990000128746032,0.8949459791183472,0.5263770818710327,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.771777868270874,0.3411780893802643,0.327579140663147,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.6514766812324524,0.2030211240053177,0.9367596507072448,285.0848999023437,284.95001220703125,297.9010009765625,288.4505310058594,297.40283203125,297.2010192871094,285.0857238769531,1.0,0.6093925833702087,0.3899450004100799,0.3899450004100799,1.0,1.0,-3.103198766708374,0.8929972052574158,2.2102017402648926,0.1896622031927108,0.8942319750785828,0.8942319750785828,0.0,198.45469665527344,196.0,40703.15625,0.0,2752.898193359375,1.0,280.9414978027344,283.625,291.3938293457031,293.9669189453125,293.1499938964844,293.1499938964844,281.25,35939.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413630366325378,1.0,0.0,0.0,3.621915102005005,3.621938943862915,8.753260090088588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5244140625,0.0,1501.7008056640625,1895.4371337890625,0.0,3784.831298828125,0.8989768624305725,1.0,0.0,3.0,1.0,0.0
12245940,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.7812593579292297,0.3533236086368561,0.3219945132732391,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.8693205714225769,0.4927763044834137,0.4701744318008423,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.9990000128746032,0.9009246826171876,0.5255943536758423,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.7721166610717773,0.3411752879619598,0.3275180757045746,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.6514106392860413,0.2027020156383514,0.9350823163986206,285.25848388671875,284.95001220703125,297.8123779296875,288.4019470214844,297.3953552246094,297.22607421875,285.25933837890625,1.0,0.6085415482521057,0.3903333842754364,0.3903333842754364,1.0,1.0,-3.0983471870422363,0.8923782110214233,2.2059690952301025,0.1901216953992843,0.8998029828071594,0.8998029828071594,0.0,197.8539123535156,199.0,39547.96875,0.0,2740.080810546875,1.0,281.2415466308594,283.8411560058594,291.3521423339844,293.8529968261719,293.1499938964844,293.1499938964844,281.54998779296875,35694.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287492632865906,1.0,0.0,0.0,3.632689237594605,3.632713079452514,8.805414495327568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.205078125,0.0,1511.7213134765625,1895.4371337890625,0.0,3669.671142578125,0.9012143015861512,1.0,0.0,3.0,1.0,0.0
12246000,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.7812593579292297,0.3533236086368561,0.3219945132732391,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.8693205714225769,0.4927763044834137,0.4701744318008423,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.9990000128746032,0.9009246826171876,0.5255943536758423,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.7721166610717773,0.3411752879619598,0.3275180757045746,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.6514106392860413,0.2027020156383514,0.9350823163986206,285.25848388671875,284.95001220703125,297.8123779296875,288.4019470214844,297.3953552246094,297.22607421875,285.25933837890625,1.0,0.6085415482521057,0.3903333842754364,0.3903333842754364,1.0,1.0,-3.0983471870422363,0.8923782110214233,2.2059690952301025,0.1901216953992843,0.8998029828071594,0.8998029828071594,0.0,197.8539123535156,199.0,39547.96875,0.0,2740.080810546875,1.0,281.2415466308594,283.8411560058594,291.3521423339844,293.8529968261719,293.1499938964844,293.1499938964844,281.54998779296875,35694.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287492632865906,1.0,0.0,0.0,3.632689237594605,3.632713079452514,8.805414495327568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.205078125,0.0,1511.7213134765625,1895.4371337890625,0.0,3669.671142578125,0.9012143015861512,1.0,0.0,3.0,1.0,0.0
12246060,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7803444862365723,0.352942407131195,0.3216498494148254,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8681291341781616,0.4919223189353943,0.469361811876297,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.9064629077911376,0.5268383622169495,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7716022729873657,0.3413187563419342,0.3276449143886566,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.6506800055503845,0.2024887055158615,0.934140920639038,285.4346008300781,284.95001220703125,297.7248229980469,288.35400390625,297.3851013183594,297.24713134765625,285.4354553222656,1.0,0.6088371872901917,0.3902901113033294,0.3902901113033294,1.0,1.0,-3.097468852996826,0.8919937014579773,2.205475091934204,0.1899653226137161,0.9077368974685668,0.9077368974685668,0.0,198.46170043945312,202.0,38497.53125,0.0,2741.55419921875,1.0,281.54168701171875,284.05841064453125,291.3089294433594,293.7434387207031,293.1499938964844,293.1499938964844,281.25,35448.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169923067092896,1.0,0.0,0.0,3.6526310443878174,3.652655124664306,8.90235526185279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.45263671875,0.0,1531.96875,1895.4371337890625,0.0,3561.3759765625,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12246120,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7803444862365723,0.352942407131195,0.3216498494148254,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8681291341781616,0.4919223189353943,0.469361811876297,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.9064629077911376,0.5268383622169495,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7716022729873657,0.3413187563419342,0.3276449143886566,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.6506800055503845,0.2024887055158615,0.934140920639038,285.4346008300781,284.95001220703125,297.7248229980469,288.35400390625,297.3851013183594,297.24713134765625,285.4354553222656,1.0,0.6088371872901917,0.3902901113033294,0.3902901113033294,1.0,1.0,-3.097468852996826,0.8919937014579773,2.205475091934204,0.1899653226137161,0.9077368974685668,0.9077368974685668,0.0,198.46170043945312,202.0,38497.53125,0.0,2741.55419921875,1.0,281.54168701171875,284.05841064453125,291.3089294433594,293.7434387207031,293.1499938964844,293.1499938964844,281.25,35448.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169923067092896,1.0,0.0,0.0,3.6526310443878174,3.652655124664306,8.90235526185279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.45263671875,0.0,1531.96875,1895.4371337890625,0.0,3561.3759765625,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12246180,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.7773246765136719,0.3509480953216553,0.3204331696033478,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8649069666862488,0.489527016878128,0.4677018821239471,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.9990000128746032,0.9088005423545836,0.5308580994606018,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.7692572474479675,0.3403097093105316,0.3271702527999878,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.6484218835830688,0.20150987803936,0.931437075138092,285.2494812011719,284.95001220703125,297.6387023925781,288.3070373535156,297.35308837890625,297.2372436523437,285.2474670410156,1.0,0.6096689105033875,0.3902468085289001,0.3902468085289001,1.0,1.0,-3.095029592514038,0.8910251259803772,2.2040045261383057,0.1897147595882415,0.9102505445480348,0.9102505445480348,0.0,200.4559326171875,205.0,39466.11328125,0.0,2747.243896484375,1.0,281.2577514648437,283.8316650390625,291.3621520996094,293.924560546875,293.1499938964844,293.1499938964844,280.95001220703125,35548.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932598352432251,1.0,0.0,0.0,3.670243501663208,3.670267581939697,8.988413924271299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9111328125,0.0,1552.407470703125,1895.4371337890625,0.0,3704.9345703125,0.9094877243041992,1.0,0.0,3.0,1.0,0.0
12246240,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.7773246765136719,0.3509480953216553,0.3204331696033478,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8649069666862488,0.489527016878128,0.4677018821239471,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.9990000128746032,0.9088005423545836,0.5308580994606018,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.7692572474479675,0.3403097093105316,0.3271702527999878,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.6484218835830688,0.20150987803936,0.931437075138092,285.2494812011719,284.95001220703125,297.6387023925781,288.3070373535156,297.35308837890625,297.2372436523437,285.2474670410156,1.0,0.6096689105033875,0.3902468085289001,0.3902468085289001,1.0,1.0,-3.095029592514038,0.8910251259803772,2.2040045261383057,0.1897147595882415,0.9102505445480348,0.9102505445480348,0.0,200.4559326171875,205.0,39466.11328125,0.0,2747.243896484375,1.0,281.2577514648437,283.8316650390625,291.3621520996094,293.924560546875,293.1499938964844,293.1499938964844,280.95001220703125,35548.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932598352432251,1.0,0.0,0.0,3.670243501663208,3.670267581939697,8.988413924271299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9111328125,0.0,1552.407470703125,1895.4371337890625,0.0,3704.9345703125,0.9094877243041992,1.0,0.0,3.0,1.0,0.0
12246300,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7748107314109802,0.3493939340114593,0.3192826509475708,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8623287081718445,0.4877308905124664,0.4662803709506988,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.908674418926239,0.534027099609375,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.767160952091217,0.3393013477325439,0.3264527320861816,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.6464683413505554,0.2006328701972961,0.9284325838088988,285.1006164550781,284.95001220703125,297.5963134765625,288.28399658203125,297.3299560546875,297.2220458984375,285.0918273925781,1.0,0.6100485324859619,0.3902251720428467,0.3902251720428467,1.0,1.0,-3.091276168823242,0.8896672129631042,2.201608896255493,0.189277246594429,0.9098092317581176,0.9098092317581176,0.0,201.9622802734375,205.0,40373.04296875,0.0,2747.745361328125,1.0,281.0006103515625,283.64459228515625,291.3773193359375,294.05743408203125,293.1499938964844,293.1499938964844,280.95001220703125,35654.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943970024585724,1.0,0.0,0.0,3.6764492988586426,3.676473379135132,9.018834816743038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.26611328125,0.0,1560.1927490234375,1895.4371337890625,0.0,3808.48046875,0.9109134674072266,1.0,0.0,3.0,1.0,0.0
12246360,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7717728018760681,0.3475914001464844,0.3178125023841858,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8592475652694702,0.4856464862823486,0.464495301246643,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.9078721404075624,0.5377846956253052,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7645696401596069,0.3380344808101654,0.3254300355911255,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6440529823303223,0.1995315849781036,0.9242900609970092,285.04107666015625,284.95001220703125,297.554443359375,288.2613220214844,297.303955078125,297.2025146484375,285.03875732421875,1.0,0.6103340983390808,0.3901718854904175,0.3901718854904175,1.0,1.0,-3.0856738090515137,0.8875916004180908,2.198082208633423,0.1885323673486709,0.9097771048545836,0.9097771048545836,0.0,203.71389770507807,208.0,40393.88671875,0.0,2745.872314453125,1.0,280.9579162597656,283.5852966308594,291.3305969238281,293.9721069335937,293.1499938964844,293.1499938964844,280.6499938964844,35750.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950017511844635,1.0,0.0,0.0,3.680244207382202,3.6802682876586914,9.037462973537912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.7939453125,0.0,1565.195556640625,1895.4371337890625,0.0,3863.119873046875,0.9118567109107972,1.0,0.0,3.0,1.0,0.0
12246420,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7652290463447571,0.3435711860656738,0.3145104050636291,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8526151180267334,0.4809706509113312,0.4604421257972717,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.9048015475273132,0.5458945631980896,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7588613629341125,0.3350350856781006,0.3229266107082367,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6386390328407288,0.1968806982040405,0.9139083623886108,284.82830810546875,284.95001220703125,297.4724426269531,288.2171936035156,297.2488098144531,297.1584167480469,284.82586669921875,1.0,0.6106221079826355,0.3900652527809143,0.3900652527809143,1.0,1.0,-3.0710952281951904,0.8822659850120544,2.1888294219970703,0.1866019368171692,0.9064292311668396,0.9064292311668396,0.0,207.44093322753903,211.0,41212.69140625,0.0,2736.646728515625,1.0,280.6579895019531,283.3381042480469,291.2729797363281,293.9700012207031,293.1499938964844,293.1499938964844,280.3500061035156,36005.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639653563499452,1.0,0.0,0.0,3.6808345317840576,3.680858850479126,9.040363124768191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.73193359375,0.0,1567.7845458984375,1895.4371337890625,0.0,3987.853759765625,0.91215717792511,1.0,0.0,3.0,1.0,0.0
12246480,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7652290463447571,0.3435711860656738,0.3145104050636291,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8526151180267334,0.4809706509113312,0.4604421257972717,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.9048015475273132,0.5458945631980896,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7588613629341125,0.3350350856781006,0.3229266107082367,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6386390328407288,0.1968806982040405,0.9139083623886108,284.82830810546875,284.95001220703125,297.4724426269531,288.2171936035156,297.2488098144531,297.1584167480469,284.82586669921875,1.0,0.6106221079826355,0.3900652527809143,0.3900652527809143,1.0,1.0,-3.0710952281951904,0.8822659850120544,2.1888294219970703,0.1866019368171692,0.9064292311668396,0.9064292311668396,0.0,207.44093322753903,211.0,41212.69140625,0.0,2736.646728515625,1.0,280.6579895019531,283.3381042480469,291.2729797363281,293.9700012207031,293.1499938964844,293.1499938964844,280.3500061035156,36005.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639653563499452,1.0,0.0,0.0,3.6808345317840576,3.680858850479126,9.040363124768191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.73193359375,0.0,1567.7845458984375,1895.4371337890625,0.0,3987.853759765625,0.91215717792511,1.0,0.0,3.0,1.0,0.0
12246540,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.7583948969841003,0.3391445577144623,0.3108111619949341,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8457129597663879,0.4757995307445526,0.4558793008327484,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.9990000128746032,0.9001414775848389,0.5543248057365417,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.7528259754180908,0.3315975368022918,0.3199657201766968,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.6327890157699585,0.1937925815582275,0.9013790488243104,284.6146850585937,284.95001220703125,297.39306640625,288.1749572753906,297.1923217773437,297.111328125,284.6122741699219,1.0,0.6105034947395325,0.3899586498737335,0.3899586498737335,1.0,1.0,-3.0526790618896484,0.875614583492279,2.177064657211304,0.1841899007558822,0.9002230167388916,0.9002230167388916,0.0,211.25485229492188,214.0,41943.234375,0.0,2720.391845703125,1.0,280.3580322265625,283.09295654296875,291.21685791015625,293.9586181640625,293.1499938964844,293.1499938964844,280.04998779296875,36296.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749141335487366,1.0,0.0,0.0,3.6706349849700928,3.670659065246582,8.990330684355285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.796875,0.0,1558.481689453125,1895.4371337890625,0.0,4084.35986328125,0.9100701808929444,1.0,0.0,3.0,1.0,0.0
12246600,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.7583948969841003,0.3391445577144623,0.3108111619949341,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8457129597663879,0.4757995307445526,0.4558793008327484,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.9990000128746032,0.9001414775848389,0.5543248057365417,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.7528259754180908,0.3315975368022918,0.3199657201766968,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.6327890157699585,0.1937925815582275,0.9013790488243104,284.6146850585937,284.95001220703125,297.39306640625,288.1749572753906,297.1923217773437,297.111328125,284.6122741699219,1.0,0.6105034947395325,0.3899586498737335,0.3899586498737335,1.0,1.0,-3.0526790618896484,0.875614583492279,2.177064657211304,0.1841899007558822,0.9002230167388916,0.9002230167388916,0.0,211.25485229492188,214.0,41943.234375,0.0,2720.391845703125,1.0,280.3580322265625,283.09295654296875,291.21685791015625,293.9586181640625,293.1499938964844,293.1499938964844,280.04998779296875,36296.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749141335487366,1.0,0.0,0.0,3.6706349849700928,3.670659065246582,8.990330684355285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.796875,0.0,1558.481689453125,1895.4371337890625,0.0,4084.35986328125,0.9100701808929444,1.0,0.0,3.0,1.0,0.0
12246660,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.751559317111969,0.3344306349754333,0.3068341612815857,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.8388187289237976,0.4702755808830261,0.4509589672088623,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.9990000128746032,0.8941494822502136,0.5627068877220154,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.7467649579048157,0.3278699219226837,0.3167041838169098,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.626758337020874,0.1904217004776001,0.8874350190162659,284.40313720703125,284.95001220703125,297.3167419433594,288.1349182128906,297.1365051269531,297.0638732910156,284.4008483886719,1.0,0.6100171208381653,0.3901616036891937,0.3901616036891937,1.0,1.0,-3.031378984451294,0.8687619566917419,2.1626169681549072,0.1822127699851989,0.891208291053772,0.891208291053772,0.0,215.00119018554688,217.0,42599.33203125,0.0,2698.2939453125,1.0,280.05816650390625,282.85235595703125,291.1674194335937,293.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,36620.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839541912078856,1.0,0.0,0.0,3.648445844650269,3.648469924926758,8.881966095941607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.2353515625,0.0,1536.079345703125,1895.4371337890625,0.0,4162.9990234375,0.9053296446800232,1.0,0.0,3.0,1.0,0.0
12246720,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.751559317111969,0.3344306349754333,0.3068341612815857,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.8388187289237976,0.4702755808830261,0.4509589672088623,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.9990000128746032,0.8941494822502136,0.5627068877220154,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.7467649579048157,0.3278699219226837,0.3167041838169098,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.626758337020874,0.1904217004776001,0.8874350190162659,284.40313720703125,284.95001220703125,297.3167419433594,288.1349182128906,297.1365051269531,297.0638732910156,284.4008483886719,1.0,0.6100171208381653,0.3901616036891937,0.3901616036891937,1.0,1.0,-3.031378984451294,0.8687619566917419,2.1626169681549072,0.1822127699851989,0.891208291053772,0.891208291053772,0.0,215.00119018554688,217.0,42599.33203125,0.0,2698.2939453125,1.0,280.05816650390625,282.85235595703125,291.1674194335937,293.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,36620.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839541912078856,1.0,0.0,0.0,3.648445844650269,3.648469924926758,8.881966095941607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.2353515625,0.0,1536.079345703125,1895.4371337890625,0.0,4162.9990234375,0.9053296446800232,1.0,0.0,3.0,1.0,0.0
12246780,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.7461199164390564,0.3311668634414673,0.3036134541034698,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8331674933433533,0.4660952985286712,0.4467358887195587,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.9990000128746032,0.8900072574615479,0.5696144104003906,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.7418391704559326,0.3251281082630157,0.3139335513114929,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.6215119361877441,0.1876516640186309,0.8746745586395264,284.5544128417969,284.95001220703125,297.243896484375,288.09735107421875,297.0970458984375,297.03778076171875,284.5550231933594,1.0,0.6094407439231873,0.3903645277023315,0.3903645277023315,1.0,1.0,-3.012056589126587,0.8626141548156738,2.149442434310913,0.1803866326808929,0.8871785402297974,0.8871785402297974,0.0,218.070053100586,205.0,41194.12109375,0.0,2676.736328125,1.0,280.3420715332031,283.0547790527344,291.0370788574219,293.6610412597656,293.1499938964844,293.1499938964844,280.6499938964844,36580.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676156640052797,1.0,0.0,0.0,3.6261086463928223,3.626132488250733,8.773541253503936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.91748046875,0.0,1511.063232421875,1895.4371337890625,0.0,4020.174560546875,0.9003467559814453,1.0,0.0,3.0,1.0,0.0
12246840,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.7461199164390564,0.3311668634414673,0.3036134541034698,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8331674933433533,0.4660952985286712,0.4467358887195587,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.9990000128746032,0.8900072574615479,0.5696144104003906,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.7418391704559326,0.3251281082630157,0.3139335513114929,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.6215119361877441,0.1876516640186309,0.8746745586395264,284.5544128417969,284.95001220703125,297.243896484375,288.09735107421875,297.0970458984375,297.03778076171875,284.5550231933594,1.0,0.6094407439231873,0.3903645277023315,0.3903645277023315,1.0,1.0,-3.012056589126587,0.8626141548156738,2.149442434310913,0.1803866326808929,0.8871785402297974,0.8871785402297974,0.0,218.070053100586,205.0,41194.12109375,0.0,2676.736328125,1.0,280.3420715332031,283.0547790527344,291.0370788574219,293.6610412597656,293.1499938964844,293.1499938964844,280.6499938964844,36580.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676156640052797,1.0,0.0,0.0,3.6261086463928223,3.626132488250733,8.773541253503936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.91748046875,0.0,1511.063232421875,1895.4371337890625,0.0,4020.174560546875,0.9003467559814453,1.0,0.0,3.0,1.0,0.0
12246900,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7454794049263,0.3300376236438751,0.3024366796016693,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.832508385181427,0.4645248651504516,0.44508096575737,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.9990000128746032,0.8890162110328674,0.5689480900764465,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.7413349151611328,0.3241710662841797,0.3128861784934997,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.6205259561538696,0.1865750849246978,0.8693128228187561,284.68377685546875,284.95001220703125,297.2088623046875,288.07958984375,297.0837097167969,297.0330505371094,284.6910705566406,1.0,0.6072440147399902,0.3904660046100616,0.3904660046100616,1.0,1.0,-3.000157833099365,0.8587499856948853,2.1414077281951904,0.179355189204216,0.886654794216156,0.886654794216156,0.0,217.23828125,205.0,40062.99609375,0.0,2649.612548828125,1.0,280.5980224609375,283.2275085449219,290.98065185546875,293.4748840332031,293.1499938964844,293.1499938964844,280.6499938964844,36495.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556931853294371,1.0,0.0,0.0,3.616882801055908,3.6169066429138175,8.728953275749518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.52294921875,0.0,1500.3111572265625,1895.4371337890625,0.0,3914.102783203125,0.8982698321342468,1.0,0.0,3.0,1.0,0.0
12246960,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.746033787727356,0.3291350901126861,0.3015096783638,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8331073522567749,0.4632002413272857,0.4436992704868316,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9990000128746032,0.8890169262886047,0.5658736824989319,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.7419689893722534,0.3234196007251739,0.3120460510253906,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.6205354928970337,0.1856775432825088,0.8646567463874817,284.7214660644531,284.95001220703125,297.17486572265625,288.0625915527344,297.07489013671875,297.03436279296875,284.7218017578125,1.0,0.6043189167976379,0.3906479477882385,0.3906479477882385,1.0,1.0,-2.98708176612854,0.8546779155731201,2.13240385055542,0.1782745122909546,0.8855536580085754,0.8855536580085754,0.0,215.01873779296875,193.0,39751.8515625,0.0,2613.369384765625,1.0,280.6416015625,283.2715759277344,290.9838256835937,293.5005187988281,293.1499938964844,293.1499938964844,280.95001220703125,36426.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485050439834596,1.0,0.0,0.0,3.609671831130981,3.609695434570313,8.694182156432362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.2587890625,0.0,1491.9151611328125,1895.4371337890625,0.0,3849.484375,0.8965780735015869,1.0,0.0,3.0,1.0,0.0
