time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247020,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7491598129272461,0.3276713788509369,0.2998851835727691,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8364879488945007,0.4609404802322387,0.4412322640419006,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.8913516998291016,0.5554760098457336,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7452327609062195,0.3222458362579345,0.3106139004230499,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6223459839820862,0.1842271834611892,0.8565751910209656,284.8838806152344,284.95001220703125,297.110107421875,288.03094482421875,297.067138671875,297.04937744140625,284.88409423828125,1.0,0.5967960357666016,0.3910118043422699,0.3910118043422699,1.0,1.0,-2.9582319259643555,0.8456053137779236,2.112626552581787,0.1757788360118866,0.886056125164032,0.886056125164032,0.0,208.18670654296875,196.0,38320.01171875,0.0,2524.61767578125,1.0,280.9413452148437,283.4830627441406,290.9548034667969,293.3789367675781,293.1499938964844,293.1499938964844,281.25,36224.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304497241973876,1.0,0.0,0.0,3.600721836090088,3.600745439529419,8.651121561342734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.06787109375,0.0,1480.6888427734375,1895.4371337890625,0.0,3685.2626953125,0.8944417238235474,1.0,0.0,3.0,1.0,0.0
12247080,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7491598129272461,0.3276713788509369,0.2998851835727691,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8364879488945007,0.4609404802322387,0.4412322640419006,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.8913516998291016,0.5554760098457336,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7452327609062195,0.3222458362579345,0.3106139004230499,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6223459839820862,0.1842271834611892,0.8565751910209656,284.8838806152344,284.95001220703125,297.110107421875,288.03094482421875,297.067138671875,297.04937744140625,284.88409423828125,1.0,0.5967960357666016,0.3910118043422699,0.3910118043422699,1.0,1.0,-2.9582319259643555,0.8456053137779236,2.112626552581787,0.1757788360118866,0.886056125164032,0.886056125164032,0.0,208.18670654296875,196.0,38320.01171875,0.0,2524.61767578125,1.0,280.9413452148437,283.4830627441406,290.9548034667969,293.3789367675781,293.1499938964844,293.1499938964844,281.25,36224.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304497241973876,1.0,0.0,0.0,3.600721836090088,3.600745439529419,8.651121561342734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.06787109375,0.0,1480.6888427734375,1895.4371337890625,0.0,3685.2626953125,0.8944417238235474,1.0,0.0,3.0,1.0,0.0
12247140,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7505808472633362,0.326548159122467,0.2987040579319,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8379150629043579,0.4590765535831451,0.4392836689949035,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9990000128746032,0.8951374292373657,0.5500230193138123,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7468151450157166,0.3213973641395569,0.3096310198307037,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6229570508003235,0.1831441670656204,0.8508012294769287,285.0517272949219,284.95001220703125,297.04998779296875,288.0027160644531,297.0673522949219,297.0736999511719,285.0524597167969,1.0,0.5927814841270447,0.3913756608963012,0.3913756608963012,1.0,1.0,-2.939776659011841,0.8401368856430054,2.099639654159546,0.1743536442518234,0.8888149261474609,0.8888149261474609,0.0,204.51495361328125,199.0,37032.9375,0.0,2472.159912109375,1.0,281.2413024902344,283.6973571777344,290.93133544921875,293.2720947265625,293.1499938964844,293.1499938964844,281.54998779296875,35991.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913381040096283,1.0,0.0,0.0,3.6003785133361816,3.6004018783569336,8.649471965327393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.552734375,0.0,1478.598388671875,1895.4371337890625,0.0,3527.9541015625,0.8942027688026428,1.0,0.0,3.0,1.0,0.0
12247200,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7505808472633362,0.326548159122467,0.2987040579319,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8379150629043579,0.4590765535831451,0.4392836689949035,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9990000128746032,0.8951374292373657,0.5500230193138123,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7468151450157166,0.3213973641395569,0.3096310198307037,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6229570508003235,0.1831441670656204,0.8508012294769287,285.0517272949219,284.95001220703125,297.04998779296875,288.0027160644531,297.0673522949219,297.0736999511719,285.0524597167969,1.0,0.5927814841270447,0.3913756608963012,0.3913756608963012,1.0,1.0,-2.939776659011841,0.8401368856430054,2.099639654159546,0.1743536442518234,0.8888149261474609,0.8888149261474609,0.0,204.51495361328125,199.0,37032.9375,0.0,2472.159912109375,1.0,281.2413024902344,283.6973571777344,290.93133544921875,293.2720947265625,293.1499938964844,293.1499938964844,281.54998779296875,35991.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913381040096283,1.0,0.0,0.0,3.6003785133361816,3.6004018783569336,8.649471965327393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.552734375,0.0,1478.598388671875,1895.4371337890625,0.0,3527.9541015625,0.8942027688026428,1.0,0.0,3.0,1.0,0.0
12247260,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7506057024002075,0.3256473839282989,0.297818511724472,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.8377699851989746,0.457484632730484,0.4376944899559021,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9990000128746032,0.8985204696655273,0.5483357906341553,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7470247149467468,0.3207671046257019,0.3089540898799896,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.6225804686546326,0.1822875738143921,0.8465712666511536,285.2298583984375,284.95001220703125,296.9923400878906,287.97625732421875,297.0667724609375,297.09600830078125,285.23077392578125,1.0,0.5908024907112122,0.391890674829483,0.391890674829483,1.0,1.0,-2.9288699626922607,0.8376529812812805,2.091217041015625,0.1743755489587783,0.8940221071243286,0.8940221071243286,0.0,203.1909027099609,202.0,35942.80859375,0.0,2445.647705078125,1.0,281.5413513183594,283.9189147949219,290.9125671386719,293.1824035644531,293.1499938964844,293.1499938964844,281.8500061035156,35735.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977445960044861,1.0,0.0,0.0,3.609551191329956,3.609574556350708,8.693600648257416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.6640625,0.0,1486.67626953125,1895.4371337890625,0.0,3382.55126953125,0.8960716128349304,1.0,0.0,3.0,1.0,0.0
12247320,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7506057024002075,0.3256473839282989,0.297818511724472,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.8377699851989746,0.457484632730484,0.4376944899559021,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9990000128746032,0.8985204696655273,0.5483357906341553,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7470247149467468,0.3207671046257019,0.3089540898799896,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.6225804686546326,0.1822875738143921,0.8465712666511536,285.2298583984375,284.95001220703125,296.9923400878906,287.97625732421875,297.0667724609375,297.09600830078125,285.23077392578125,1.0,0.5908024907112122,0.391890674829483,0.391890674829483,1.0,1.0,-2.9288699626922607,0.8376529812812805,2.091217041015625,0.1743755489587783,0.8940221071243286,0.8940221071243286,0.0,203.1909027099609,202.0,35942.80859375,0.0,2445.647705078125,1.0,281.5413513183594,283.9189147949219,290.9125671386719,293.1824035644531,293.1499938964844,293.1499938964844,281.8500061035156,35735.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977445960044861,1.0,0.0,0.0,3.609551191329956,3.609574556350708,8.693600648257416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.6640625,0.0,1486.67626953125,1895.4371337890625,0.0,3382.55126953125,0.8960716128349304,1.0,0.0,3.0,1.0,0.0
12247380,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.7497950792312622,0.3249344527721405,0.2971554398536682,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.8366778492927551,0.4561158418655395,0.4363749325275421,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9990000128746032,0.9014524221420288,0.5489627718925476,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.746408998966217,0.3203174471855163,0.3085048198699951,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.621598482131958,0.1815841645002365,0.8433322310447693,285.4137878417969,284.95001220703125,296.9346008300781,287.9496765136719,297.0637512207031,297.114990234375,285.41473388671875,1.0,0.5902087688446045,0.3924056887626648,0.3924056887626648,1.0,1.0,-2.922803401947021,0.8368580341339111,2.0859453678131104,0.1750429570674896,0.9017422199249268,0.9017422199249268,0.0,203.301010131836,205.0,34999.1875,0.0,2435.19140625,1.0,281.8414611816406,284.1444702148437,290.8960876464844,293.1066589355469,293.1499938964844,293.1499938964844,281.54998779296875,35472.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841403722763062,1.0,0.0,0.0,3.628573894500733,3.628597497940064,8.785474392425385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.39013671875,0.0,1505.53857421875,1895.4371337890625,0.0,3255.369140625,0.900138795375824,1.0,0.0,3.0,1.0,0.0
12247440,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.7497950792312622,0.3249344527721405,0.2971554398536682,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.8366778492927551,0.4561158418655395,0.4363749325275421,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9990000128746032,0.9014524221420288,0.5489627718925476,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.746408998966217,0.3203174471855163,0.3085048198699951,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.621598482131958,0.1815841645002365,0.8433322310447693,285.4137878417969,284.95001220703125,296.9346008300781,287.9496765136719,297.0637512207031,297.114990234375,285.41473388671875,1.0,0.5902087688446045,0.3924056887626648,0.3924056887626648,1.0,1.0,-2.922803401947021,0.8368580341339111,2.0859453678131104,0.1750429570674896,0.9017422199249268,0.9017422199249268,0.0,203.301010131836,205.0,34999.1875,0.0,2435.19140625,1.0,281.8414611816406,284.1444702148437,290.8960876464844,293.1066589355469,293.1499938964844,293.1499938964844,281.54998779296875,35472.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841403722763062,1.0,0.0,0.0,3.628573894500733,3.628597497940064,8.785474392425385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.39013671875,0.0,1505.53857421875,1895.4371337890625,0.0,3255.369140625,0.900138795375824,1.0,0.0,3.0,1.0,0.0
12247500,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.7489046454429626,0.3240636587142944,0.2966945767402649,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8356487154960632,0.454958975315094,0.435603529214859,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9990000128746032,0.901759684085846,0.5501524806022644,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7456725835800171,0.3197546005249023,0.3082115352153778,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.6207635998725891,0.1810346096754074,0.8416024446487427,285.27801513671875,284.95001220703125,296.9057312011719,287.93634033203125,297.05548095703125,297.1151733398437,285.2687683105469,1.0,0.5902488231658936,0.3926631808280945,0.3926631808280945,1.0,1.0,-2.920323371887207,0.8366477489471436,2.0836758613586426,0.1755009442567825,0.902638018131256,0.902638018131256,0.0,203.8527374267578,205.0,35758.6640625,0.0,2433.446533203125,1.0,281.5989685058594,283.9676208496094,290.9793395996094,293.3309020996094,293.1499938964844,293.1499938964844,281.54998779296875,35517.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934525847434998,1.0,0.0,0.0,3.6379177570343018,3.637941598892212,8.830780302560015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.9091796875,0.0,1516.1689453125,1895.4371337890625,0.0,3342.480712890625,0.9022025465965272,1.0,0.0,3.0,1.0,0.0
12247560,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.7471023201942444,0.3226588666439056,0.2956751883029938,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8337744474411011,0.4532642960548401,0.434268593788147,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9990000128746032,0.9009146094322203,0.5524255633354187,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.7441597580909729,0.3187711238861084,0.3075013160705566,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.6192426085472107,0.1801947206258773,0.8386430740356445,285.22003173828125,284.95001220703125,296.8768615722656,287.9230041503906,297.0406188964844,297.10595703125,285.2177734375,1.0,0.5903307199478149,0.3927773535251617,0.3927773535251617,1.0,1.0,-2.915818929672241,0.8353829979896545,2.0804359912872314,0.1753705739974975,0.9038137197494508,0.9038137197494508,0.0,204.91519165039065,208.0,35789.19921875,0.0,2430.587158203125,1.0,281.55780029296875,283.90850830078125,290.9793395996094,293.3105773925781,293.1499938964844,293.1499938964844,281.25,35580.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002811908721924,1.0,0.0,0.0,3.645107507705689,3.645131349563599,8.865719109962811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.99169921875,0.0,1524.595458984375,1895.4371337890625,0.0,3406.205078125,0.9038804173469543,1.0,0.0,3.0,1.0,0.0
12247620,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7421161532402039,0.3190114498138428,0.2927827537059784,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8286531567573547,0.4489378631114959,0.4306275844573974,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8968250155448914,0.558752715587616,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7398294806480408,0.3160171508789062,0.3052864372730255,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.614810049533844,0.1778928935527801,0.829903781414032,285.0069885253906,284.95001220703125,296.819091796875,287.896240234375,297.0009155273437,297.07354736328125,285.00457763671875,1.0,0.5904381275177002,0.3930057287216186,0.3930057287216186,1.0,1.0,-2.9024105072021484,0.8312655091285706,2.071144819259644,0.1744781285524368,0.9028422832489014,0.9028422832489014,0.0,207.861068725586,211.0,36605.32421875,0.0,2421.032470703125,1.0,281.2582397460937,283.6569519042969,290.96697998046875,293.37115478515625,293.1499938964844,293.1499938964844,280.95001220703125,35794.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182118773460388,1.0,0.0,0.0,3.653497695922852,3.653521776199341,8.906580433176714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.4677734375,0.0,1535.524169921875,1895.4371337890625,0.0,3572.6474609375,0.9058972597122192,1.0,0.0,3.0,1.0,0.0
12247680,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7421161532402039,0.3190114498138428,0.2927827537059784,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8286531567573547,0.4489378631114959,0.4306275844573974,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8968250155448914,0.558752715587616,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7398294806480408,0.3160171508789062,0.3052864372730255,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.614810049533844,0.1778928935527801,0.829903781414032,285.0069885253906,284.95001220703125,296.819091796875,287.896240234375,297.0009155273437,297.07354736328125,285.00457763671875,1.0,0.5904381275177002,0.3930057287216186,0.3930057287216186,1.0,1.0,-2.9024105072021484,0.8312655091285706,2.071144819259644,0.1744781285524368,0.9028422832489014,0.9028422832489014,0.0,207.861068725586,211.0,36605.32421875,0.0,2421.032470703125,1.0,281.2582397460937,283.6569519042969,290.96697998046875,293.37115478515625,293.1499938964844,293.1499938964844,280.95001220703125,35794.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182118773460388,1.0,0.0,0.0,3.653497695922852,3.653521776199341,8.906580433176714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.4677734375,0.0,1535.524169921875,1895.4371337890625,0.0,3572.6474609375,0.9058972597122192,1.0,0.0,3.0,1.0,0.0
12247740,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7362560033798218,0.3147511482238769,0.2892458140850067,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8225750923156738,0.4438657462596893,0.4261806607246399,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.9990000128746032,0.8903683423995972,0.5662325620651245,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.734596848487854,0.3126117289066314,0.3023763000965118,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.6090065836906433,0.1750167161226272,0.8183615207672119,284.7956848144531,284.95001220703125,296.7613220214844,287.869384765625,296.9563293457031,297.0342102050781,284.79327392578125,1.0,0.5903012156486511,0.3932340741157532,0.3932340741157532,1.0,1.0,-2.884437561035156,0.8255435824394226,2.058893918991089,0.1729768067598343,0.8990731239318848,0.8990731239318848,0.0,211.3135528564453,199.0,37411.72265625,0.0,2405.8583984375,1.0,280.9582214355469,283.410400390625,290.9267272949219,293.3851318359375,293.1499938964844,293.1499938964844,281.25,36057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325991272926332,1.0,0.0,0.0,3.652157068252564,3.6521811485290527,8.900045145310287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.830078125,0.0,1536.0020751953125,1895.4371337890625,0.0,3704.941650390625,0.9057745337486268,1.0,0.0,3.0,1.0,0.0
12247800,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7362560033798218,0.3147511482238769,0.2892458140850067,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8225750923156738,0.4438657462596893,0.4261806607246399,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.9990000128746032,0.8903683423995972,0.5662325620651245,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.734596848487854,0.3126117289066314,0.3023763000965118,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.6090065836906433,0.1750167161226272,0.8183615207672119,284.7956848144531,284.95001220703125,296.7613220214844,287.869384765625,296.9563293457031,297.0342102050781,284.79327392578125,1.0,0.5903012156486511,0.3932340741157532,0.3932340741157532,1.0,1.0,-2.884437561035156,0.8255435824394226,2.058893918991089,0.1729768067598343,0.8990731239318848,0.8990731239318848,0.0,211.3135528564453,199.0,37411.72265625,0.0,2405.8583984375,1.0,280.9582214355469,283.410400390625,290.9267272949219,293.3851318359375,293.1499938964844,293.1499938964844,281.25,36057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325991272926332,1.0,0.0,0.0,3.652157068252564,3.6521811485290527,8.900045145310287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.830078125,0.0,1536.0020751953125,1895.4371337890625,0.0,3704.941650390625,0.9057745337486268,1.0,0.0,3.0,1.0,0.0
12247860,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7345630526542664,0.3117178082466125,0.2860881686210632,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8209453821182251,0.4398657977581024,0.4219887852668762,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.8861358165740967,0.5642349720001221,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7332586646080017,0.3099447786808014,0.299535185098648,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6064790487289429,0.1724963039159774,0.8060624599456787,284.9403686523437,284.95001220703125,296.7035827636719,287.84246826171875,296.9269714355469,297.01593017578125,284.9403686523437,1.0,0.5851120352745056,0.3936651945114136,0.3936651945114136,1.0,1.0,-2.85501766204834,0.8162850141525269,2.0387325286865234,0.1705773472785949,0.90015709400177,0.90015709400177,0.0,209.11387634277344,187.0,36067.640625,0.0,2343.024169921875,1.0,281.2421875,283.601318359375,290.7861022949219,293.0972900390625,293.1499938964844,293.1499938964844,280.95001220703125,35991.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168056845664978,1.0,0.0,0.0,3.651811838150024,3.6518359184265137,8.898362580112007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.576171875,0.0,1535.123291015625,1895.4371337890625,0.0,3559.650390625,0.905680239200592,1.0,0.0,3.0,1.0,0.0
12247920,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7345630526542664,0.3117178082466125,0.2860881686210632,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8209453821182251,0.4398657977581024,0.4219887852668762,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.8861358165740967,0.5642349720001221,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7332586646080017,0.3099447786808014,0.299535185098648,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6064790487289429,0.1724963039159774,0.8060624599456787,284.9403686523437,284.95001220703125,296.7035827636719,287.84246826171875,296.9269714355469,297.01593017578125,284.9403686523437,1.0,0.5851120352745056,0.3936651945114136,0.3936651945114136,1.0,1.0,-2.85501766204834,0.8162850141525269,2.0387325286865234,0.1705773472785949,0.90015709400177,0.90015709400177,0.0,209.11387634277344,187.0,36067.640625,0.0,2343.024169921875,1.0,281.2421875,283.601318359375,290.7861022949219,293.0972900390625,293.1499938964844,293.1499938964844,280.95001220703125,35991.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168056845664978,1.0,0.0,0.0,3.651811838150024,3.6518359184265137,8.898362580112007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.576171875,0.0,1535.123291015625,1895.4371337890625,0.0,3559.650390625,0.905680239200592,1.0,0.0,3.0,1.0,0.0
12247980,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7356072664260864,0.3082741498947143,0.2831134796142578,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.822370707988739,0.4355248510837555,0.4180015921592712,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.9990000128746032,0.8830090761184692,0.555808424949646,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7346192002296448,0.3070663511753082,0.2968388199806213,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.6065312623977661,0.1699398458003997,0.7942138314247131,284.737548828125,284.95001220703125,296.64581298828125,287.81549072265625,296.9021911621094,297.00408935546875,284.73455810546875,1.0,0.5771493911743164,0.394096314907074,0.394096314907074,1.0,1.0,-2.8190512657165527,0.8047099709510803,2.014341354370117,0.1672990471124649,0.8957375884056091,0.8957375884056091,0.0,203.1631317138672,190.0,36662.2734375,0.0,2251.992919921875,1.0,280.9578552246094,283.365966796875,290.8330078125,293.2265930175781,293.1499938964844,293.1499938964844,281.25,36202.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239603877067566,1.0,0.0,0.0,3.645308256149292,3.645332336425781,8.866695679898839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.25634765625,0.0,1529.4686279296875,1895.4371337890625,0.0,3625.661865234375,0.9043471813201904,1.0,0.0,3.0,1.0,0.0
12248040,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7356072664260864,0.3082741498947143,0.2831134796142578,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.822370707988739,0.4355248510837555,0.4180015921592712,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.9990000128746032,0.8830090761184692,0.555808424949646,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7346192002296448,0.3070663511753082,0.2968388199806213,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.6065312623977661,0.1699398458003997,0.7942138314247131,284.737548828125,284.95001220703125,296.64581298828125,287.81549072265625,296.9021911621094,297.00408935546875,284.73455810546875,1.0,0.5771493911743164,0.394096314907074,0.394096314907074,1.0,1.0,-2.8190512657165527,0.8047099709510803,2.014341354370117,0.1672990471124649,0.8957375884056091,0.8957375884056091,0.0,203.1631317138672,190.0,36662.2734375,0.0,2251.992919921875,1.0,280.9578552246094,283.365966796875,290.8330078125,293.2265930175781,293.1499938964844,293.1499938964844,281.25,36202.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239603877067566,1.0,0.0,0.0,3.645308256149292,3.645332336425781,8.866695679898839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.25634765625,0.0,1529.4686279296875,1895.4371337890625,0.0,3625.661865234375,0.9043471813201904,1.0,0.0,3.0,1.0,0.0
12248100,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7351754903793335,0.3067215085029602,0.2814841568470001,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8220462799072266,0.433491438627243,0.4158594906330108,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.882086455821991,0.5536597371101379,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7343827486038208,0.3057048618793487,0.2953833043575287,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6057009696960449,0.1687201112508773,0.7881479263305664,284.8473815917969,284.95001220703125,296.616943359375,287.8019714355469,296.8917541503906,297.0008544921875,284.8548278808594,1.0,0.574429988861084,0.3943118751049042,0.3943118751049042,1.0,1.0,-2.802884101867676,0.7995600700378418,2.003324031829834,0.1656866520643234,0.8960846066474915,0.8960846066474915,0.0,201.39547729492188,190.0,35585.12890625,0.0,2216.071533203125,1.0,281.2011413574219,283.51983642578125,290.74493408203125,292.9913024902344,293.1499938964844,293.1499938964844,281.25,36164.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144877195358276,1.0,0.0,0.0,3.6418633460998535,3.641887187957764,8.849944492794748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.56591796875,0.0,1525.3614501953125,1895.4371337890625,0.0,3538.20361328125,0.9036063551902772,1.0,0.0,3.0,1.0,0.0
12248160,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7347671389579773,0.3055615723133087,0.280290424823761,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8216144442558289,0.431836724281311,0.414143294095993,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.8816948533058167,0.5523035526275635,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7340523600578308,0.3046131730079651,0.2942307889461517,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6048130989074707,0.1676859855651855,0.7830423712730408,284.8826599121094,284.95001220703125,296.5881042480469,287.7884521484375,296.88360595703125,297.0009765625,284.8829650878906,1.0,0.5722806453704834,0.394756019115448,0.394756019115448,1.0,1.0,-2.7902305126190186,0.7961629033088684,1.9940675497055047,0.1651289612054824,0.896033763885498,0.896033763885498,0.0,200.1972198486328,193.0,35318.7109375,0.0,2189.075439453125,1.0,281.2420654296875,283.55914306640625,290.724853515625,292.9831848144531,293.1499938964844,293.1499938964844,281.54998779296875,36114.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907343864440918,1.0,0.0,0.0,3.640312433242798,3.640336275100708,8.842408760756371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.51416015625,0.0,1523.26806640625,1895.4371337890625,0.0,3471.937744140625,0.9031973481178284,1.0,0.0,3.0,1.0,0.0
12248220,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.733780026435852,0.3038265705108642,0.2785508036613464,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8203949332237244,0.4291510879993438,0.4114097952842712,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.881528913974762,0.5512700080871582,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7330995202064514,0.3028939068317413,0.2924467027187347,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6028792858123779,0.1659771054983139,0.7747476100921631,285.05181884765625,284.95001220703125,296.5304260253906,287.7613525390625,296.87066650390625,297.0060729980469,285.0525207519531,1.0,0.569424569606781,0.3956442773342132,0.3956442773342132,1.0,1.0,-2.7714922428131104,0.7917280197143555,1.979764103889465,0.1649572551250457,0.8988091349601746,0.8988091349601746,0.0,198.95901489257807,196.0,34054.921875,0.0,2152.00634765625,1.0,281.54168701171875,283.7740478515625,290.6768798828125,292.8389892578125,293.1499938964844,293.1499938964844,281.8500061035156,35934.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868189454078674,1.0,0.0,0.0,3.642135858535767,3.6421597003936768,8.851270081322582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.3994140625,0.0,1523.9505615234375,1895.4371337890625,0.0,3280.4462890625,0.9034880995750428,1.0,0.0,3.0,1.0,0.0
12248280,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.733780026435852,0.3038265705108642,0.2785508036613464,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8203949332237244,0.4291510879993438,0.4114097952842712,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.881528913974762,0.5512700080871582,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7330995202064514,0.3028939068317413,0.2924467027187347,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6028792858123779,0.1659771054983139,0.7747476100921631,285.05181884765625,284.95001220703125,296.5304260253906,287.7613525390625,296.87066650390625,297.0060729980469,285.0525207519531,1.0,0.569424569606781,0.3956442773342132,0.3956442773342132,1.0,1.0,-2.7714922428131104,0.7917280197143555,1.979764103889465,0.1649572551250457,0.8988091349601746,0.8988091349601746,0.0,198.95901489257807,196.0,34054.921875,0.0,2152.00634765625,1.0,281.54168701171875,283.7740478515625,290.6768798828125,292.8389892578125,293.1499938964844,293.1499938964844,281.8500061035156,35934.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868189454078674,1.0,0.0,0.0,3.642135858535767,3.6421597003936768,8.851270081322582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.3994140625,0.0,1523.9505615234375,1895.4371337890625,0.0,3280.4462890625,0.9034880995750428,1.0,0.0,3.0,1.0,0.0
12248340,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7324867844581604,0.302556574344635,0.2773427665233612,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8187171816825867,0.4269984364509582,0.409296840429306,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9990000128746032,0.8816239237785339,0.5520268678665161,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7317885756492615,0.3015942871570587,0.291153073310852,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6007462739944458,0.164617121219635,0.7683798670768738,285.2341003417969,284.95001220703125,296.4728088378906,287.7342529296875,296.86004638671875,297.0145568847656,285.2348937988281,1.0,0.568032443523407,0.3965325653553009,0.3965325653553009,1.0,1.0,-2.7591984272003174,0.7895423769950867,1.969656109809876,0.1656373143196106,0.9041204452514648,0.9041204452514648,0.0,198.928451538086,199.0,33033.01171875,0.0,2131.585693359375,1.0,281.8417358398437,284.0012512207031,290.6579895019531,292.7490539550781,293.1499938964844,293.1499938964844,281.54998779296875,35710.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683128952980042,1.0,0.0,0.0,3.652262926101685,3.652287006378174,8.900560715119354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.51318359375,0.0,1533.5211181640625,1895.4371337890625,0.0,3106.984375,0.9056025147438048,1.0,0.0,3.0,1.0,0.0
12248400,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7324867844581604,0.302556574344635,0.2773427665233612,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8187171816825867,0.4269984364509582,0.409296840429306,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9990000128746032,0.8816239237785339,0.5520268678665161,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7317885756492615,0.3015942871570587,0.291153073310852,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6007462739944458,0.164617121219635,0.7683798670768738,285.2341003417969,284.95001220703125,296.4728088378906,287.7342529296875,296.86004638671875,297.0145568847656,285.2348937988281,1.0,0.568032443523407,0.3965325653553009,0.3965325653553009,1.0,1.0,-2.7591984272003174,0.7895423769950867,1.969656109809876,0.1656373143196106,0.9041204452514648,0.9041204452514648,0.0,198.928451538086,199.0,33033.01171875,0.0,2131.585693359375,1.0,281.8417358398437,284.0012512207031,290.6579895019531,292.7490539550781,293.1499938964844,293.1499938964844,281.54998779296875,35710.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683128952980042,1.0,0.0,0.0,3.652262926101685,3.652287006378174,8.900560715119354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.51318359375,0.0,1533.5211181640625,1895.4371337890625,0.0,3106.984375,0.9056025147438048,1.0,0.0,3.0,1.0,0.0
12248460,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7296397089958191,0.2999054193496704,0.27548748254776,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.81547611951828,0.4235748946666717,0.4066024720668793,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.8782145380973816,0.5553081631660461,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7291499972343445,0.2993755340576172,0.2894701957702636,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.5973796844482422,0.1627734303474426,0.7613771557807922,285.03717041015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8390197753906,297.0085144042969,285.0348815917969,1.0,0.5674793124198914,0.3971708714962005,0.3971708714962005,1.0,1.0,-2.747241497039795,0.7868594527244568,1.9603819847106927,0.1658692210912704,0.9037243723869324,0.9037243723869324,0.0,200.28903198242188,187.0,33730.46875,0.0,2118.37060546875,1.0,281.5577697753906,283.7646484375,290.7523498535156,292.9557800292969,293.1499938964844,293.1499938964844,281.25,35837.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823437690734863,1.0,0.0,0.0,3.659223318099976,3.659247398376465,8.934518405112613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.16943359375,0.0,1542.2371826171875,1895.4371337890625,0.0,3238.541259765625,0.907217025756836,1.0,0.0,3.0,1.0,0.0
12248520,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7296397089958191,0.2999054193496704,0.27548748254776,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.81547611951828,0.4235748946666717,0.4066024720668793,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.8782145380973816,0.5553081631660461,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7291499972343445,0.2993755340576172,0.2894701957702636,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.5973796844482422,0.1627734303474426,0.7613771557807922,285.03717041015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8390197753906,297.0085144042969,285.0348815917969,1.0,0.5674793124198914,0.3971708714962005,0.3971708714962005,1.0,1.0,-2.747241497039795,0.7868594527244568,1.9603819847106927,0.1658692210912704,0.9037243723869324,0.9037243723869324,0.0,200.28903198242188,187.0,33730.46875,0.0,2118.37060546875,1.0,281.5577697753906,283.7646484375,290.7523498535156,292.9557800292969,293.1499938964844,293.1499938964844,281.25,35837.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823437690734863,1.0,0.0,0.0,3.659223318099976,3.659247398376465,8.934518405112613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.16943359375,0.0,1542.2371826171875,1895.4371337890625,0.0,3238.541259765625,0.907217025756836,1.0,0.0,3.0,1.0,0.0
12248580,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7280147075653076,0.2959689497947693,0.2721351683139801,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8140214085578918,0.4187956154346466,0.4023178815841675,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9990000128746032,0.8717080950737,0.5525332093238831,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7279800772666931,0.2960858047008514,0.2865272164344787,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.595227837562561,0.1602112054824829,0.7503527998924255,284.8239440917969,284.95001220703125,296.3577575683594,287.6799621582031,296.81353759765625,296.99566650390625,284.8210754394531,1.0,0.5620643496513367,0.3978092074394226,0.3978092074394226,1.0,1.0,-2.7179648876190186,0.7779725193977356,1.939992427825928,0.1639395803213119,0.9003347158432007,0.9003347158432007,0.0,197.7528381347656,175.0,34467.66796875,0.0,2059.165771484375,1.0,281.2581787109375,283.5145874023437,290.74853515625,293.02276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36062.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900052547454834,1.0,0.0,0.0,3.6577112674713135,3.6577353477478014,8.927135581870971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2392578125,0.0,1542.2335205078125,1895.4371337890625,0.0,3404.074462890625,0.9070242643356324,1.0,0.0,3.0,1.0,0.0
12248640,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7280147075653076,0.2959689497947693,0.2721351683139801,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8140214085578918,0.4187956154346466,0.4023178815841675,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9990000128746032,0.8717080950737,0.5525332093238831,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7279800772666931,0.2960858047008514,0.2865272164344787,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.595227837562561,0.1602112054824829,0.7503527998924255,284.8239440917969,284.95001220703125,296.3577575683594,287.6799621582031,296.81353759765625,296.99566650390625,284.8210754394531,1.0,0.5620643496513367,0.3978092074394226,0.3978092074394226,1.0,1.0,-2.7179648876190186,0.7779725193977356,1.939992427825928,0.1639395803213119,0.9003347158432007,0.9003347158432007,0.0,197.7528381347656,175.0,34467.66796875,0.0,2059.165771484375,1.0,281.2581787109375,283.5145874023437,290.74853515625,293.02276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36062.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900052547454834,1.0,0.0,0.0,3.6577112674713135,3.6577353477478014,8.927135581870971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2392578125,0.0,1542.2335205078125,1895.4371337890625,0.0,3404.074462890625,0.9070242643356324,1.0,0.0,3.0,1.0,0.0
12248700,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.7277953028678894,0.2937900125980377,0.2702018022537231,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8140267729759216,0.4161464273929596,0.3998583853244781,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.9990000128746032,0.8683869242668152,0.5491440892219543,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.7279903292655945,0.2942235171794891,0.2847827672958374,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.5946287512779236,0.1587526500225067,0.7437712550163269,284.6683349609375,284.95001220703125,296.3290710449219,287.6663818359375,296.802001953125,296.9908142089844,284.6571350097656,1.0,0.5581520795822144,0.3981283605098724,0.3981283605098724,1.0,1.0,-2.698612689971924,0.7718420624732971,1.926770567893982,0.1622667908668518,0.8969555497169495,0.8969555497169495,0.0,195.2420349121093,175.0,35170.703125,0.0,2016.7803955078125,1.0,281.0011291503906,283.3221435546875,290.75604248046875,293.1268005371094,293.1499938964844,293.1499938964844,280.95001220703125,36211.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100914597511292,1.0,0.0,0.0,3.6533126831054688,3.653336763381958,8.905677191251016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.43359375,0.0,1538.444091796875,1895.4371337890625,0.0,3497.45263671875,0.9061043858528136,1.0,0.0,3.0,1.0,0.0
12248760,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.7277688384056091,0.291475236415863,0.268069177865982,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.8143045902252197,0.4133459627628326,0.3971715867519378,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.9990000128746032,0.8651148676872253,0.5448741912841797,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.599609375,0.7282137274742126,0.2922259867191314,0.2828496992588043,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.5941697359085083,0.1571816802024841,0.7364885210990906,284.5990600585937,284.95001220703125,296.3003845214844,287.6528015136719,296.78985595703125,296.985107421875,284.59552001953125,1.0,0.5535910725593567,0.3985591828823089,0.3985591828823089,1.0,1.0,-2.6766197681427,0.7650067210197449,1.9116129875183103,0.1604686379432678,0.8938776850700378,0.8938776850700378,0.0,192.18341064453125,178.0,35013.65234375,0.0,1968.2996826171875,1.0,280.9581604003906,283.2583923339844,290.7073059082031,293.0255432128906,293.1499938964844,293.1499938964844,281.25,36350.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140863418579102,1.0,0.0,0.0,3.6456143856048575,3.645638465881348,8.868185545907181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.29052734375,0.0,1530.917236328125,1895.4371337890625,0.0,3534.48681640625,0.9045112729072572,1.0,0.0,3.0,1.0,0.0
12248820,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7262927889823914,0.2882196009159088,0.2646808922290802,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8129053115844727,0.409016877412796,0.3926337659358978,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.9990000128746032,0.861253023147583,0.5415363311767578,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7269706130027771,0.289118081331253,0.279564619064331,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.5915289521217346,0.1545369923114776,0.7234901785850525,284.7425231933594,284.95001220703125,296.2430725097656,287.6256408691406,296.7696228027344,296.9794921875,284.7428283691406,1.0,0.5482007265090942,0.399420827627182,0.399420827627182,1.0,1.0,-2.6434993743896484,0.7552223801612854,1.8882769346237185,0.1580241024494171,0.8922792077064514,0.8922792077064514,0.0,189.2485809326172,181.0,33628.03125,0.0,1904.10986328125,1.0,281.2420959472656,283.4520874023437,290.5568542480469,292.7209777832031,293.1499938964844,293.1499938964844,281.54998779296875,36296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956241607666016,1.0,0.0,0.0,3.633791208267212,3.633815050125122,8.810756639832107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.25439453125,0.0,1517.4190673828125,1895.4371337890625,0.0,3362.761962890625,0.9018644690513612,1.0,0.0,3.0,1.0,0.0
