time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248880,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7262927889823914,0.2882196009159088,0.2646808922290802,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8129053115844727,0.409016877412796,0.3926337659358978,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.9990000128746032,0.861253023147583,0.5415363311767578,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7269706130027771,0.289118081331253,0.279564619064331,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.5915289521217346,0.1545369923114776,0.7234901785850525,284.7425231933594,284.95001220703125,296.2430725097656,287.6256408691406,296.7696228027344,296.9794921875,284.7428283691406,1.0,0.5482007265090942,0.399420827627182,0.399420827627182,1.0,1.0,-2.6434993743896484,0.7552223801612854,1.8882769346237185,0.1580241024494171,0.8922792077064514,0.8922792077064514,0.0,189.2485809326172,181.0,33628.03125,0.0,1904.10986328125,1.0,281.2420959472656,283.4520874023437,290.5568542480469,292.7209777832031,293.1499938964844,293.1499938964844,281.54998779296875,36296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956241607666016,1.0,0.0,0.0,3.633791208267212,3.633815050125122,8.810756639832107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.25439453125,0.0,1517.4190673828125,1895.4371337890625,0.0,3362.761962890625,0.9018644690513612,1.0,0.0,3.0,1.0,0.0
12248940,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7249870300292969,0.2861608862876892,0.2626101076602936,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8112791180610657,0.4058577120304107,0.3894235491752624,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.8591041564941406,0.5404327511787415,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7255993485450745,0.2869230806827545,0.2772959768772125,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5889102220535278,0.1525324583053589,0.713756263256073,284.9144287109375,284.95001220703125,296.1859130859375,287.5984802246094,296.7542419433594,296.98095703125,284.9151306152344,1.0,0.5448808670043945,0.4002825021743774,0.4002825021743774,1.0,1.0,-2.621397018432617,0.749324381351471,1.8720725774765008,0.1571351736783981,0.8932317495346069,0.8932317495346069,0.0,187.90391540527344,184.0,32349.189453125,0.0,1864.75146484375,1.0,281.5415954589844,283.6702575683594,290.4990234375,292.5588073730469,293.1499938964844,293.1499938964844,281.8500061035156,36129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717187643051147,1.0,0.0,0.0,3.6283116340637207,3.628335475921631,8.784205647316412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.22900390625,0.0,1510.1373291015625,1895.4371337890625,0.0,3138.93310546875,0.9005332589149475,1.0,0.0,3.0,1.0,0.0
12249000,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7249870300292969,0.2861608862876892,0.2626101076602936,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8112791180610657,0.4058577120304107,0.3894235491752624,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.8591041564941406,0.5404327511787415,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7255993485450745,0.2869230806827545,0.2772959768772125,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5889102220535278,0.1525324583053589,0.713756263256073,284.9144287109375,284.95001220703125,296.1859130859375,287.5984802246094,296.7542419433594,296.98095703125,284.9151306152344,1.0,0.5448808670043945,0.4002825021743774,0.4002825021743774,1.0,1.0,-2.621397018432617,0.749324381351471,1.8720725774765008,0.1571351736783981,0.8932317495346069,0.8932317495346069,0.0,187.90391540527344,184.0,32349.189453125,0.0,1864.75146484375,1.0,281.5415954589844,283.6702575683594,290.4990234375,292.5588073730469,293.1499938964844,293.1499938964844,281.8500061035156,36129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717187643051147,1.0,0.0,0.0,3.6283116340637207,3.628335475921631,8.784205647316412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.22900390625,0.0,1510.1373291015625,1895.4371337890625,0.0,3138.93310546875,0.9005332589149475,1.0,0.0,3.0,1.0,0.0
12249060,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7234888076782227,0.2846530973911285,0.2611719071865082,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8092401027679443,0.4032897651195526,0.3869052827358246,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9990000128746032,0.8574749231338501,0.54106605052948,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.723964512348175,0.2852235734462738,0.2756086885929107,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5862274765968323,0.1509345471858978,0.7062578797340393,285.0979309082031,284.95001220703125,296.1288452148437,287.57135009765625,296.7412109375,296.9861755371094,285.0988464355469,1.0,0.543098509311676,0.4014128446578979,0.4014128446578979,1.0,1.0,-2.606361389160156,0.7465272545814514,1.8598341941833496,0.1578078418970108,0.896716296672821,0.896716296672821,0.0,187.7294464111328,172.0,31288.60546875,0.0,1841.5701904296875,1.0,281.841552734375,283.8986511230469,290.4812927246094,292.4653625488281,293.1499938964844,293.1499938964844,282.1499938964844,35906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503153324127197,1.0,0.0,0.0,3.6310935020446777,3.631117343902588,8.797680379757367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.49169921875,0.0,1511.537109375,1895.4371337890625,0.0,2938.22412109375,0.9010040163993835,1.0,0.0,3.0,1.0,0.0
12249120,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7234888076782227,0.2846530973911285,0.2611719071865082,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8092401027679443,0.4032897651195526,0.3869052827358246,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9990000128746032,0.8574749231338501,0.54106605052948,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.723964512348175,0.2852235734462738,0.2756086885929107,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5862274765968323,0.1509345471858978,0.7062578797340393,285.0979309082031,284.95001220703125,296.1288452148437,287.57135009765625,296.7412109375,296.9861755371094,285.0988464355469,1.0,0.543098509311676,0.4014128446578979,0.4014128446578979,1.0,1.0,-2.606361389160156,0.7465272545814514,1.8598341941833496,0.1578078418970108,0.896716296672821,0.896716296672821,0.0,187.7294464111328,172.0,31288.60546875,0.0,1841.5701904296875,1.0,281.841552734375,283.8986511230469,290.4812927246094,292.4653625488281,293.1499938964844,293.1499938964844,282.1499938964844,35906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503153324127197,1.0,0.0,0.0,3.6310935020446777,3.631117343902588,8.797680379757367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.49169921875,0.0,1511.537109375,1895.4371337890625,0.0,2938.22412109375,0.9010040163993835,1.0,0.0,3.0,1.0,0.0
12249180,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.725193202495575,0.2834300696849823,0.2598937451839447,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.8109797239303589,0.4010649621486664,0.3846069276332855,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9990000128746032,0.85689777135849,0.5343520045280457,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7255122065544128,0.2837914526462555,0.2740696370601654,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.5868065357208252,0.1495715826749801,0.6992594599723816,285.2766418457031,284.95001220703125,296.0719299316406,287.54425048828125,296.7289428710937,296.9922790527344,285.27691650390625,1.0,0.5373430848121643,0.402543157339096,0.402543157339096,1.0,1.0,-2.58375096321106,0.7409798502922058,1.842771053314209,0.157626986503601,0.9025786519050598,0.9025786519050598,0.0,183.4361572265625,175.0,30208.654296875,0.0,1789.34912109375,1.0,282.1416320800781,284.1219482421875,290.4708251953125,292.3909606933594,293.1499938964844,293.1499938964844,281.8500061035156,35663.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83262038230896,1.0,0.0,0.0,3.643010139465332,3.643033981323242,8.855519695316616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6552734375,0.0,1522.8931884765625,1895.4371337890625,0.0,2772.85205078125,0.903499960899353,1.0,0.0,3.0,1.0,0.0
12249240,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.725193202495575,0.2834300696849823,0.2598937451839447,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.8109797239303589,0.4010649621486664,0.3846069276332855,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9990000128746032,0.85689777135849,0.5343520045280457,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7255122065544128,0.2837914526462555,0.2740696370601654,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.5868065357208252,0.1495715826749801,0.6992594599723816,285.2766418457031,284.95001220703125,296.0719299316406,287.54425048828125,296.7289428710937,296.9922790527344,285.27691650390625,1.0,0.5373430848121643,0.402543157339096,0.402543157339096,1.0,1.0,-2.58375096321106,0.7409798502922058,1.842771053314209,0.157626986503601,0.9025786519050598,0.9025786519050598,0.0,183.4361572265625,175.0,30208.654296875,0.0,1789.34912109375,1.0,282.1416320800781,284.1219482421875,290.4708251953125,292.3909606933594,293.1499938964844,293.1499938964844,281.8500061035156,35663.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83262038230896,1.0,0.0,0.0,3.643010139465332,3.643033981323242,8.855519695316616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6552734375,0.0,1522.8931884765625,1895.4371337890625,0.0,2772.85205078125,0.903499960899353,1.0,0.0,3.0,1.0,0.0
12249300,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7253813147544861,0.2823880910873413,0.259182333946228,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8111044764518738,0.3995725512504577,0.3834134638309479,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9990000128746032,0.8562526106834412,0.5324432253837585,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7256667613983154,0.2828013598918915,0.2732785642147064,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5865309834480286,0.1487707048654556,0.6959237456321716,285.133056640625,284.95001220703125,296.0435485839844,287.5307312011719,296.7220764160156,296.994384765625,285.1214904785156,1.0,0.5356178283691406,0.4031083285808563,0.4031083285808563,1.0,1.0,-2.5742037296295166,0.7388342618942261,1.8353694677352903,0.1576207727193832,0.902438759803772,0.902438759803772,0.0,182.1159210205078,175.0,30830.38671875,0.0,1769.7037353515625,1.0,281.8987121582031,283.93817138671875,290.5641784667969,292.6146850585937,293.1499938964844,293.1499938964844,281.8500061035156,35718.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414819240570068,1.0,0.0,0.0,3.6485674381256095,3.648591279983521,8.882557267497759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.5419921875,0.0,1529.468505859375,1895.4371337890625,0.0,2855.563720703125,0.904721736907959,1.0,0.0,3.0,1.0,0.0
12249360,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7243935465812683,0.2808386087417602,0.2579775750637054,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8100110292434692,0.3975916504859924,0.3817386925220489,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.8543963432312012,0.5323031544685364,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7247876524925232,0.281438410282135,0.2721395492553711,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.5852094888687134,0.14773990213871,0.6917420029640198,285.06890869140625,284.95001220703125,296.0151672363281,287.5172119140625,296.7135925292969,296.9941101074219,285.0661315917969,1.0,0.534226655960083,0.4035721123218536,0.4035721123218536,1.0,1.0,-2.564184188842773,0.7362868189811707,1.827897310256958,0.1574116945266723,0.902540683746338,0.902540683746338,0.0,181.7097625732422,178.0,30791.880859375,0.0,1753.4954833984375,1.0,281.85772705078125,283.8771667480469,290.5690612792969,292.5955505371094,293.1499938964844,293.1499938964844,281.54998779296875,35793.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481637239456177,1.0,0.0,0.0,3.651700258255005,3.651724338531494,8.89781802015932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.4794921875,0.0,1533.5118408203125,1895.4371337890625,0.0,2918.074951171875,0.905501663684845,1.0,0.0,3.0,1.0,0.0
12249420,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7204469442367554,0.2769315838813782,0.2547692358493805,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8056694865226746,0.3927889168262481,0.3775349259376526,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.8478278517723083,0.5349569320678711,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7212128639221191,0.2780239582061767,0.269192636013031,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.580546498298645,0.1451671123504638,0.6812513470649719,284.84393310546875,284.95001220703125,295.9585876464844,287.4902038574219,296.6935119628906,296.989013671875,284.8409423828125,1.0,0.5321640968322754,0.4044997096061706,0.4044997096061706,1.0,1.0,-2.5423238277435303,0.7304827570915222,1.8118411302566528,0.1566767543554306,0.8993264436721802,0.8993264436721802,0.0,182.37399291992188,166.0,31381.751953125,0.0,1725.2076416015625,1.0,281.55816650390625,283.616455078125,290.5617980957031,292.6505432128906,293.1499938964844,293.1499938964844,281.8500061035156,36028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666780591011047,1.0,0.0,0.0,3.651487350463867,3.651511430740357,8.896781196199299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.583984375,0.0,1535.0401611328125,1895.4371337890625,0.0,3091.6474609375,0.9056077599525452,1.0,0.0,3.0,1.0,0.0
12249480,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7204469442367554,0.2769315838813782,0.2547692358493805,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8056694865226746,0.3927889168262481,0.3775349259376526,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.8478278517723083,0.5349569320678711,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7212128639221191,0.2780239582061767,0.269192636013031,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.580546498298645,0.1451671123504638,0.6812513470649719,284.84393310546875,284.95001220703125,295.9585876464844,287.4902038574219,296.6935119628906,296.989013671875,284.8409423828125,1.0,0.5321640968322754,0.4044997096061706,0.4044997096061706,1.0,1.0,-2.5423238277435303,0.7304827570915222,1.8118411302566528,0.1566767543554306,0.8993264436721802,0.8993264436721802,0.0,182.37399291992188,166.0,31381.751953125,0.0,1725.2076416015625,1.0,281.55816650390625,283.616455078125,290.5617980957031,292.6505432128906,293.1499938964844,293.1499938964844,281.8500061035156,36028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666780591011047,1.0,0.0,0.0,3.651487350463867,3.651511430740357,8.896781196199299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.583984375,0.0,1535.0401611328125,1895.4371337890625,0.0,3091.6474609375,0.9056077599525452,1.0,0.0,3.0,1.0,0.0
12249540,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7196404933929443,0.2739267647266388,0.2516336441040039,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8050265908241272,0.3887919485569,0.3733411729335785,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8424889445304871,0.5302515029907227,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7205792665481567,0.275064617395401,0.2660796344280243,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.5784680247306824,0.1427013427019119,0.6692133545875549,284.9971923828125,284.95001220703125,295.9021301269531,287.4632568359375,296.6744384765625,296.9847106933594,284.997314453125,1.0,0.5256896018981934,0.4054272770881653,0.4054272770881653,1.0,1.0,-2.5096704959869385,0.7207356095314026,1.7889348268508911,0.1544852554798126,0.90121191740036,0.90121191740036,0.0,178.84820556640625,169.0,30206.33203125,0.0,1664.314697265625,1.0,281.8421936035156,283.81689453125,290.40692138671875,292.3627624511719,293.1499938964844,293.1499938964844,281.54998779296875,35935.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507102131843567,1.0,0.0,0.0,3.653096199035645,3.653120279312134,8.904622745831148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.87646484375,0.0,1536.1353759765625,1895.4371337890625,0.0,2941.9228515625,0.9059321880340576,1.0,0.0,3.0,1.0,0.0
12249600,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7196404933929443,0.2739267647266388,0.2516336441040039,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8050265908241272,0.3887919485569,0.3733411729335785,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8424889445304871,0.5302515029907227,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7205792665481567,0.275064617395401,0.2660796344280243,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.5784680247306824,0.1427013427019119,0.6692133545875549,284.9971923828125,284.95001220703125,295.9021301269531,287.4632568359375,296.6744384765625,296.9847106933594,284.997314453125,1.0,0.5256896018981934,0.4054272770881653,0.4054272770881653,1.0,1.0,-2.5096704959869385,0.7207356095314026,1.7889348268508911,0.1544852554798126,0.90121191740036,0.90121191740036,0.0,178.84820556640625,169.0,30206.33203125,0.0,1664.314697265625,1.0,281.8421936035156,283.81689453125,290.40692138671875,292.3627624511719,293.1499938964844,293.1499938964844,281.54998779296875,35935.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507102131843567,1.0,0.0,0.0,3.653096199035645,3.653120279312134,8.904622745831148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.87646484375,0.0,1536.1353759765625,1895.4371337890625,0.0,2941.9228515625,0.9059321880340576,1.0,0.0,3.0,1.0,0.0
12249660,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7175565361976624,0.2703317999839782,0.2487427294254303,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8027604222297668,0.3842309117317199,0.3693755865097046,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.9990000128746032,0.8364311456680298,0.5289595127105713,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7186023592948914,0.2716889977455139,0.2631361782550812,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.5750848054885864,0.140054851770401,0.657903790473938,284.7088317871094,284.95001220703125,295.84588623046875,287.4364013671875,296.4473876953125,296.9793701171875,284.70050048828125,1.0,0.5217329263687134,0.6432563662528992,0.6432563662528992,0.6000000238418579,1.0,-2.482751607894897,1.1801865100860596,1.3025652170181274,0.6194480061531067,0.8959550857543945,0.8959550857543945,0.0,177.3766632080078,157.0,29952.75,0.0,1620.22265625,1.0,281.55780029296875,283.5292663574219,290.4476623535156,292.4543151855469,293.1499938964844,293.1499938964844,281.8500061035156,36204.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572652339935303,1.0,0.0,0.0,3.647285461425781,3.647309541702272,8.87631699697522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.33642578125,0.0,1531.6800537109375,1895.4371337890625,0.0,3003.35888671875,0.9047749042510986,1.0,0.0,3.0,1.0,0.0
12249720,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7175565361976624,0.2703317999839782,0.2487427294254303,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8027604222297668,0.3842309117317199,0.3693755865097046,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.9990000128746032,0.8364311456680298,0.5289595127105713,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7186023592948914,0.2716889977455139,0.2631361782550812,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.5750848054885864,0.140054851770401,0.657903790473938,284.7088317871094,284.95001220703125,295.84588623046875,287.4364013671875,296.4473876953125,296.9793701171875,284.70050048828125,1.0,0.5217329263687134,0.6432563662528992,0.6432563662528992,0.6000000238418579,1.0,-2.482751607894897,1.1801865100860596,1.3025652170181274,0.6194480061531067,0.8959550857543945,0.8959550857543945,0.0,177.3766632080078,157.0,29952.75,0.0,1620.22265625,1.0,281.55780029296875,283.5292663574219,290.4476623535156,292.4543151855469,293.1499938964844,293.1499938964844,281.8500061035156,36204.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572652339935303,1.0,0.0,0.0,3.647285461425781,3.647309541702272,8.87631699697522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.33642578125,0.0,1531.6800537109375,1895.4371337890625,0.0,3003.35888671875,0.9047749042510986,1.0,0.0,3.0,1.0,0.0
12249780,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7178034782409668,0.2670250833034515,0.2453788965940475,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8033873438835144,0.3797708451747894,0.36481973528862,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9990000128746032,0.8307279348373413,0.5212453603744507,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7189139723777771,0.2683072686195373,0.2596526443958282,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.5737563371658325,0.1373266875743866,0.644607663154602,284.7655639648437,284.95001220703125,295.78985595703125,287.4096069335937,295.9794616699219,296.9737548828125,284.760498046875,1.0,0.5140000581741333,0.8810854554176331,0.8810854554176331,0.2000000029802322,1.0,-2.4438250064849854,2.076072931289673,0.3677518963813782,1.5219627618789673,0.8940774202346802,0.8940774202346802,0.0,172.47540283203125,160.0,27829.572265625,0.0,1550.0399169921875,1.0,281.84210205078125,283.6720275878906,290.3013916015625,292.1331481933594,293.1499938964844,293.1499938964844,282.1499938964844,36220.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315111398696899,1.0,0.0,0.0,3.638585567474365,3.638609647750856,8.834022082737647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.20654296875,0.0,1522.154541015625,1895.4371337890625,0.0,2762.517333984375,0.9028682708740234,1.0,0.0,3.0,1.0,0.0
12249840,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7178034782409668,0.2670250833034515,0.2453788965940475,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8033873438835144,0.3797708451747894,0.36481973528862,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9990000128746032,0.8307279348373413,0.5212453603744507,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7189139723777771,0.2683072686195373,0.2596526443958282,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.5737563371658325,0.1373266875743866,0.644607663154602,284.7655639648437,284.95001220703125,295.78985595703125,287.4096069335937,295.9794616699219,296.9737548828125,284.760498046875,1.0,0.5140000581741333,0.8810854554176331,0.8810854554176331,0.2000000029802322,1.0,-2.4438250064849854,2.076072931289673,0.3677518963813782,1.5219627618789673,0.8940774202346802,0.8940774202346802,0.0,172.47540283203125,160.0,27829.572265625,0.0,1550.0399169921875,1.0,281.84210205078125,283.6720275878906,290.3013916015625,292.1331481933594,293.1499938964844,293.1499938964844,282.1499938964844,36220.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315111398696899,1.0,0.0,0.0,3.638585567474365,3.638609647750856,8.834022082737647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.20654296875,0.0,1522.154541015625,1895.4371337890625,0.0,2762.517333984375,0.9028682708740234,1.0,0.0,3.0,1.0,0.0
12249900,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7177924513816833,0.2657262086868286,0.2440474033355713,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8033866882324219,0.3778727948665619,0.3628567159175873,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.8290637731552124,0.5184418559074402,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7188202142715454,0.2668741345405578,0.2581500709056854,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5728623270988464,0.1361285746097564,0.6386763453483582,284.8678283691406,284.95001220703125,295.76190185546875,287.396240234375,295.7632751464844,296.9728088378906,284.8771057128906,1.0,0.5114409327507019,1.0,1.0,0.0,1.0,-2.427565574645996,2.427542924880981,2.2513404474011622e-05,1.8756561279296875,0.8944780230522156,0.8944780230522156,0.0,170.7428741455078,160.0,26646.32421875,0.0,1522.9932861328125,1.0,282.0984191894531,283.83154296875,290.2261962890625,291.9172668457031,293.1499938964844,293.1499938964844,282.1499938964844,36173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113244771957397,1.0,0.0,0.0,3.635079145431519,3.635103225708008,8.817004299999098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.35986328125,0.0,1517.9232177734375,1895.4371337890625,0.0,2575.395751953125,0.902098536491394,1.0,0.0,3.0,1.0,0.0
12249960,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7173489928245544,0.2646717727184295,0.2430036664009094,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8027761578559875,0.3762306869029999,0.3611997961997986,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.8277685642242432,0.5172218680381775,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7182385921478271,0.2656347751617431,0.2568884193897247,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5715314745903015,0.1350626200437545,0.6335328817367554,284.9139709472656,284.95001220703125,295.7340087890625,287.3829040527344,295.7352905273437,296.9733581542969,284.9147644042969,1.0,0.5093839168548584,1.0,1.0,0.0,1.0,-2.415156126022339,2.415151596069336,4.691655249189353e-06,1.8660708665847776,0.894748866558075,0.894748866558075,0.0,169.72547912597656,163.0,26438.80078125,0.0,1502.701171875,1.0,282.1416320800781,283.8782958984375,290.2301940917969,291.9344787597656,293.1499938964844,293.1499938964844,282.45001220703125,36104.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963787913322449,1.0,0.0,0.0,3.6337904930114746,3.6338143348693848,8.810753229226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.06494140625,0.0,1515.9874267578125,1895.4371337890625,0.0,2438.36474609375,0.9017385244369508,1.0,0.0,3.0,1.0,0.0
12250020,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7161950469017029,0.2631095945835113,0.241430178284645,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8011035919189453,0.3735395669937134,0.3584703803062439,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9990000128746032,0.8257291913032532,0.5164483189582825,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7167280912399292,0.263611376285553,0.2548243701457977,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.5687025785446167,0.1332776993513107,0.6249310970306396,285.125732421875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796875,296.9777526855469,285.1267395019531,1.0,0.5066317319869995,1.0,1.0,0.0,1.0,-2.39623761177063,2.396233081817627,4.618228103936417e-06,1.8514522314071653,0.8988381624221802,0.8988381624221802,0.0,168.7316131591797,166.0,25580.564453125,0.0,1474.379638671875,1.0,282.441650390625,284.11981201171875,290.2284545898437,291.86151123046875,293.1499938964844,293.1499938964844,282.75,35864.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668053507804871,1.0,0.0,0.0,3.638039112091065,3.638062953948975,8.831369200379413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.392578125,0.0,1518.889404296875,1895.4371337890625,0.0,2172.522705078125,0.9025285243988036,1.0,0.0,3.0,1.0,0.0
12250080,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7161950469017029,0.2631095945835113,0.241430178284645,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8011035919189453,0.3735395669937134,0.3584703803062439,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9990000128746032,0.8257291913032532,0.5164483189582825,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7167280912399292,0.263611376285553,0.2548243701457977,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.5687025785446167,0.1332776993513107,0.6249310970306396,285.125732421875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796875,296.9777526855469,285.1267395019531,1.0,0.5066317319869995,1.0,1.0,0.0,1.0,-2.39623761177063,2.396233081817627,4.618228103936417e-06,1.8514522314071653,0.8988381624221802,0.8988381624221802,0.0,168.7316131591797,166.0,25580.564453125,0.0,1474.379638671875,1.0,282.441650390625,284.11981201171875,290.2284545898437,291.86151123046875,293.1499938964844,293.1499938964844,282.75,35864.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668053507804871,1.0,0.0,0.0,3.638039112091065,3.638062953948975,8.831369200379413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.392578125,0.0,1518.889404296875,1895.4371337890625,0.0,2172.522705078125,0.9025285243988036,1.0,0.0,3.0,1.0,0.0
12250140,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7147350907325745,0.2619843184947967,0.2403603792190551,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.7989593744277954,0.3713500797748565,0.3563316464424133,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9990000128746032,0.8238933682441711,0.5173958539962769,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7148405909538269,0.2619755566120147,0.2532252669334411,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.5657496452331543,0.131820872426033,0.6181728839874268,285.34002685546875,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.98486328125,285.34112548828125,1.0,0.5052943825721741,1.0,1.0,0.0,1.0,-2.383477210998535,2.383472681045532,4.569343673210824e-06,1.841633677482605,0.9058037996292114,0.9058037996292114,0.0,168.81005859375,169.0,24793.205078125,0.0,1458.5211181640625,1.0,282.7417297363281,284.36181640625,290.2417907714844,291.8251342773437,293.1499938964844,293.1499938964844,282.45001220703125,35591.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458868622779846,1.0,0.0,0.0,3.65246319770813,3.652487277984619,8.901536716621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.72802734375,0.0,1532.85009765625,1895.4371337890625,0.0,1989.97412109375,0.9055691361427308,1.0,0.0,3.0,1.0,0.0
12250200,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7147350907325745,0.2619843184947967,0.2403603792190551,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.7989593744277954,0.3713500797748565,0.3563316464424133,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9990000128746032,0.8238933682441711,0.5173958539962769,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7148405909538269,0.2619755566120147,0.2532252669334411,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.5657496452331543,0.131820872426033,0.6181728839874268,285.34002685546875,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.98486328125,285.34112548828125,1.0,0.5052943825721741,1.0,1.0,0.0,1.0,-2.383477210998535,2.383472681045532,4.569343673210824e-06,1.841633677482605,0.9058037996292114,0.9058037996292114,0.0,168.81005859375,169.0,24793.205078125,0.0,1458.5211181640625,1.0,282.7417297363281,284.36181640625,290.2417907714844,291.8251342773437,293.1499938964844,293.1499938964844,282.45001220703125,35591.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458868622779846,1.0,0.0,0.0,3.65246319770813,3.652487277984619,8.901536716621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.72802734375,0.0,1532.85009765625,1895.4371337890625,0.0,1989.97412109375,0.9055691361427308,1.0,0.0,3.0,1.0,0.0
12250260,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7114084362983704,0.2594030797481537,0.2385944873094558,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7950055003166199,0.3678323924541473,0.3535654544830322,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9990000128746032,0.8182873725891113,0.5208550095558167,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7113544940948486,0.2593744695186615,0.2511951029300689,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.5613582730293274,0.1298432052135467,0.610645592212677,285.1025085449219,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,296.98614501953125,285.09893798828125,1.0,0.5047931671142578,1.0,1.0,0.0,1.0,-2.3707115650177,2.3707070350646973,4.520895345194731e-06,1.8319122791290283,0.9060012698173524,0.9060012698173524,0.0,170.17449951171875,157.0,25150.779296875,0.0,1447.9755859375,1.0,282.4577331542969,284.1029968261719,290.3692321777344,292.0548095703125,293.1499938964844,293.1499938964844,282.1499938964844,35737.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650209069252014,1.0,0.0,0.0,3.6634247303009033,3.6634488105773926,8.955046268965816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.28271484375,0.0,1546.181396484375,1895.4371337890625,0.0,2156.754150390625,0.9080846905708312,1.0,0.0,3.0,1.0,0.0
12250320,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7114084362983704,0.2594030797481537,0.2385944873094558,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7950055003166199,0.3678323924541473,0.3535654544830322,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9990000128746032,0.8182873725891113,0.5208550095558167,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7113544940948486,0.2593744695186615,0.2511951029300689,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.5613582730293274,0.1298432052135467,0.610645592212677,285.1025085449219,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,296.98614501953125,285.09893798828125,1.0,0.5047931671142578,1.0,1.0,0.0,1.0,-2.3707115650177,2.3707070350646973,4.520895345194731e-06,1.8319122791290283,0.9060012698173524,0.9060012698173524,0.0,170.17449951171875,157.0,25150.779296875,0.0,1447.9755859375,1.0,282.4577331542969,284.1029968261719,290.3692321777344,292.0548095703125,293.1499938964844,293.1499938964844,282.1499938964844,35737.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650209069252014,1.0,0.0,0.0,3.6634247303009033,3.6634488105773926,8.955046268965816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.28271484375,0.0,1546.181396484375,1895.4371337890625,0.0,2156.754150390625,0.9080846905708312,1.0,0.0,3.0,1.0,0.0
12250380,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7090945243835449,0.2553842663764953,0.2352055162191391,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7928646802902222,0.3628537058830261,0.3491219282150268,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.8094422221183777,0.5183649659156799,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7092438340187073,0.2556088864803314,0.2478331178426742,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.55784010887146,0.1269993036985397,0.598563551902771,284.8318786621094,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.97869873046875,284.827392578125,1.0,0.4992901086807251,1.0,1.0,0.0,1.0,-2.3397767543792725,2.339772224426269,4.404405899549602e-06,1.808241367340088,0.9022995829582214,0.9022995829582214,0.0,167.95420837402344,145.0,25346.595703125,0.0,1400.68896484375,1.0,282.1580810546875,283.81658935546875,290.3609313964844,292.0961608886719,293.1499938964844,293.1499938964844,281.8500061035156,36015.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867357730865479,1.0,0.0,0.0,3.66394567489624,3.6639699935913086,8.957593422564969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.0966796875,0.0,1548.855712890625,1895.4371337890625,0.0,2350.822265625,0.9083799123764038,1.0,0.0,3.0,1.0,0.0
12250440,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7090945243835449,0.2553842663764953,0.2352055162191391,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7928646802902222,0.3628537058830261,0.3491219282150268,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.8094422221183777,0.5183649659156799,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7092438340187073,0.2556088864803314,0.2478331178426742,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.55784010887146,0.1269993036985397,0.598563551902771,284.8318786621094,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.97869873046875,284.827392578125,1.0,0.4992901086807251,1.0,1.0,0.0,1.0,-2.3397767543792725,2.339772224426269,4.404405899549602e-06,1.808241367340088,0.9022995829582214,0.9022995829582214,0.0,167.95420837402344,145.0,25346.595703125,0.0,1400.68896484375,1.0,282.1580810546875,283.81658935546875,290.3609313964844,292.0961608886719,293.1499938964844,293.1499938964844,281.8500061035156,36015.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867357730865479,1.0,0.0,0.0,3.66394567489624,3.6639699935913086,8.957593422564969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.0966796875,0.0,1548.855712890625,1895.4371337890625,0.0,2350.822265625,0.9083799123764038,1.0,0.0,3.0,1.0,0.0
12250500,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7085715532302856,0.2531377077102661,0.2332198917865753,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.7925863265991211,0.3600798845291137,0.3465539515018463,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.9990000128746032,0.804911196231842,0.5150787830352783,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7088326215744019,0.2534838616847992,0.2458512187004089,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.5564715266227722,0.1253681182861328,0.591256320476532,284.6407165527344,284.95001220703125,295.48565673828125,287.2640991210937,295.4869689941406,296.9732360839844,284.62384033203125,1.0,0.4952498376369476,1.0,1.0,0.0,1.0,-2.319204330444336,2.319200038909912,4.327589067543158e-06,1.7923709154129028,0.8984023332595825,0.8984023332595825,0.0,165.65953063964844,145.0,25647.974609375,0.0,1366.572265625,1.0,281.90093994140625,283.5989685058594,290.36212158203125,292.1749267578125,293.1499938964844,293.1499938964844,281.8500061035156,36197.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972772717475891,1.0,0.0,0.0,3.659713506698608,3.6597378253936768,8.936912081480841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2802734375,0.0,1545.4842529296875,1895.4371337890625,0.0,2446.55810546875,0.907511591911316,1.0,0.0,3.0,1.0,0.0
12250560,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7082724571228027,0.2507457733154297,0.231023222208023,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.7926146984100342,0.357131153345108,0.3437398970127105,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514831542969,0.9990000128746032,0.8003889918327332,0.5108429789543152,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.7086678743362427,0.2512116730213165,0.2436669319868087,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.5552157163619995,0.1236195713281631,0.5832107663154602,284.5526428222656,284.95001220703125,295.4583740234375,287.25103759765625,295.459716796875,296.96685791015625,284.5478515625,1.0,0.4905069768428802,1.0,1.0,0.0,1.0,-2.295811891555786,2.2958076000213623,4.241052010911517e-06,1.7742947340011597,0.894810140132904,0.894810140132904,0.0,162.81971740722656,133.0,25396.583984375,0.0,1327.484375,1.0,281.85809326171875,283.525634765625,290.2986755371094,292.04840087890625,293.1499938964844,293.1499938964844,282.1499938964844,36372.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998577356338501,1.0,0.0,0.0,3.6513288021087646,3.651352882385254,8.896007557268604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.49951171875,0.0,1537.4324951171875,1895.4371337890625,0.0,2470.124267578125,0.9057959318161012,1.0,0.0,3.0,1.0,0.0
12250620,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7103567123413086,0.2474225014448166,0.2273814678192138,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7952874302864075,0.3525498807430267,0.3387685418128967,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9990000128746032,0.7953891158103943,0.4985418319702148,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7106351256370544,0.2476050555706024,0.2397186011075973,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.5546875,0.1206541135907173,0.5678640007972717,284.7252502441406,284.95001220703125,295.404052734375,287.22509765625,295.4053955078125,296.9603271484375,284.7251892089844,1.0,0.4795282781124115,1.0,1.0,0.0,1.0,-2.247509717941284,2.2475054264068604,4.065030680067139e-06,1.7368226051330566,0.8932075500488281,0.8932075500488281,0.0,155.28941345214844,136.0,24295.431640625,0.0,1242.4813232421875,1.0,282.14215087890625,283.7364501953125,290.1190490722656,291.7237548828125,293.1499938964844,293.1499938964844,282.45001220703125,36310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730007767677307,1.0,0.0,0.0,3.6387898921966553,3.638813972473145,8.835014568830957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.40673828125,0.0,1523.0498046875,1895.4371337890625,0.0,2227.53173828125,0.9029912352561952,1.0,0.0,3.0,1.0,0.0
12250680,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7103567123413086,0.2474225014448166,0.2273814678192138,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7952874302864075,0.3525498807430267,0.3387685418128967,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9990000128746032,0.7953891158103943,0.4985418319702148,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7106351256370544,0.2476050555706024,0.2397186011075973,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.5546875,0.1206541135907173,0.5678640007972717,284.7252502441406,284.95001220703125,295.404052734375,287.22509765625,295.4053955078125,296.9603271484375,284.7251892089844,1.0,0.4795282781124115,1.0,1.0,0.0,1.0,-2.247509717941284,2.2475054264068604,4.065030680067139e-06,1.7368226051330566,0.8932075500488281,0.8932075500488281,0.0,155.28941345214844,136.0,24295.431640625,0.0,1242.4813232421875,1.0,282.14215087890625,283.7364501953125,290.1190490722656,291.7237548828125,293.1499938964844,293.1499938964844,282.45001220703125,36310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730007767677307,1.0,0.0,0.0,3.6387898921966553,3.638813972473145,8.835014568830957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.40673828125,0.0,1523.0498046875,1895.4371337890625,0.0,2227.53173828125,0.9029912352561952,1.0,0.0,3.0,1.0,0.0
