time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250740,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7119137644767761,0.245398998260498,0.2251978069543838,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7968596816062927,0.3492679595947265,0.3352789580821991,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.7937820553779602,0.4905753433704376,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.711688220500946,0.2450115978717804,0.2369209676980972,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.553805410861969,0.1185038313269615,0.5566530227661133,284.9306640625,284.95001220703125,295.3500061035156,287.19927978515625,295.35137939453125,296.9626770019531,284.9315490722656,1.0,0.4726085960865021,1.0,1.0,0.0,1.0,-2.214282989501953,2.2142791748046875,3.945959178963676e-06,1.7108768224716189,0.8946267366409302,0.8946267366409302,0.0,150.4479217529297,139.0,23342.203125,0.0,1187.0654296875,1.0,282.441650390625,283.9747619628906,290.06060791015625,291.5726623535156,293.1499938964844,293.1499938964844,282.75,36115.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403740286827087,1.0,0.0,0.0,3.633643865585327,3.633667707443237,8.810042118057027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.078857421875,0.0,1515.906982421875,1895.4371337890625,0.0,1942.7685546875,0.9017176032066344,1.0,0.0,3.0,1.0,0.0
12250800,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7119137644767761,0.245398998260498,0.2251978069543838,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7968596816062927,0.3492679595947265,0.3352789580821991,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.7937820553779602,0.4905753433704376,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.711688220500946,0.2450115978717804,0.2369209676980972,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.553805410861969,0.1185038313269615,0.5566530227661133,284.9306640625,284.95001220703125,295.3500061035156,287.19927978515625,295.35137939453125,296.9626770019531,284.9315490722656,1.0,0.4726085960865021,1.0,1.0,0.0,1.0,-2.214282989501953,2.2142791748046875,3.945959178963676e-06,1.7108768224716189,0.8946267366409302,0.8946267366409302,0.0,150.4479217529297,139.0,23342.203125,0.0,1187.0654296875,1.0,282.441650390625,283.9747619628906,290.06060791015625,291.5726623535156,293.1499938964844,293.1499938964844,282.75,36115.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403740286827087,1.0,0.0,0.0,3.633643865585327,3.633667707443237,8.810042118057027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.078857421875,0.0,1515.906982421875,1895.4371337890625,0.0,1942.7685546875,0.9017176032066344,1.0,0.0,3.0,1.0,0.0
12250860,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7124844193458557,0.244117721915245,0.2238137423992157,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7970852255821228,0.3468095660209656,0.3326969146728515,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9990000128746032,0.7928824424743652,0.4863960742950439,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.711671769618988,0.2431139200925827,0.2348865121603012,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.552541971206665,0.117031991481781,0.5488858222961426,285.1448974609375,284.95001220703125,295.2962646484375,287.172607421875,295.2976379394531,296.9714050292969,285.1461486816406,1.0,0.4683687388896942,1.0,1.0,0.0,1.0,-2.192718267440796,2.192714214324951,3.869760803354438e-06,1.6940803527832031,0.8989688158035278,0.8989688158035278,0.0,147.82167053222656,142.0,22515.66015625,-0.0,1153.7701416015625,1.0,282.7416381835937,284.2183837890625,290.057373046875,291.5067443847656,293.1499938964844,293.1499938964844,283.04998779296875,35857.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133883237838745,1.0,0.0,0.0,3.638087511062622,3.638111352920532,8.83160339526512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.4833984375,0.0,1518.890869140625,1895.4371337890625,0.0,1717.9703369140625,0.9025370478630066,1.0,0.0,3.0,1.0,0.0
12250920,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7124844193458557,0.244117721915245,0.2238137423992157,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7970852255821228,0.3468095660209656,0.3326969146728515,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9990000128746032,0.7928824424743652,0.4863960742950439,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.711671769618988,0.2431139200925827,0.2348865121603012,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.552541971206665,0.117031991481781,0.5488858222961426,285.1448974609375,284.95001220703125,295.2962646484375,287.172607421875,295.2976379394531,296.9714050292969,285.1461486816406,1.0,0.4683687388896942,1.0,1.0,0.0,1.0,-2.192718267440796,2.192714214324951,3.869760803354438e-06,1.6940803527832031,0.8989688158035278,0.8989688158035278,0.0,147.82167053222656,142.0,22515.66015625,-0.0,1153.7701416015625,1.0,282.7416381835937,284.2183837890625,290.057373046875,291.5067443847656,293.1499938964844,293.1499938964844,283.04998779296875,35857.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133883237838745,1.0,0.0,0.0,3.638087511062622,3.638111352920532,8.83160339526512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.4833984375,0.0,1518.890869140625,1895.4371337890625,0.0,1717.9703369140625,0.9025370478630066,1.0,0.0,3.0,1.0,0.0
12250980,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.7124496102333069,0.2433566600084304,0.223003402352333,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.7964722514152527,0.3449568748474121,0.3307985067367553,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.9990000128746032,0.7921374440193176,0.4847059249877929,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.7110422849655151,0.241747498512268,0.2334586232900619,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.5513026118278503,0.1160992383956909,0.5440316200256348,285.36376953125,284.95001220703125,295.2427673339844,287.14410400390625,295.244140625,296.98443603515625,285.365234375,1.0,0.46614870429039,1.0,1.0,0.0,1.0,-2.179883480072021,2.179879665374756,3.824783107120311e-06,1.6840811967849731,0.9062623381614684,0.9062623381614684,0.0,146.64837646484375,145.0,21780.6796875,-0.0,1135.66015625,1.0,283.0417175292969,284.4642333984375,290.0626220703125,291.4659729003906,293.1499938964844,293.1499938964844,282.75,35571.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935985684394836,1.0,0.0,0.0,3.653177738189697,3.6532018184661865,8.905020081328985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.61474609375,0.0,1533.4979248046875,1895.4371337890625,0.0,1560.60498046875,0.905717432498932,1.0,0.0,3.0,1.0,0.0
12251040,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.7124496102333069,0.2433566600084304,0.223003402352333,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.7964722514152527,0.3449568748474121,0.3307985067367553,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.9990000128746032,0.7921374440193176,0.4847059249877929,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.7110422849655151,0.241747498512268,0.2334586232900619,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.5513026118278503,0.1160992383956909,0.5440316200256348,285.36376953125,284.95001220703125,295.2427673339844,287.14410400390625,295.244140625,296.98443603515625,285.365234375,1.0,0.46614870429039,1.0,1.0,0.0,1.0,-2.179883480072021,2.179879665374756,3.824783107120311e-06,1.6840811967849731,0.9062623381614684,0.9062623381614684,0.0,146.64837646484375,145.0,21780.6796875,-0.0,1135.66015625,1.0,283.0417175292969,284.4642333984375,290.0626220703125,291.4659729003906,293.1499938964844,293.1499938964844,282.75,35571.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935985684394836,1.0,0.0,0.0,3.653177738189697,3.6532018184661865,8.905020081328985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.61474609375,0.0,1533.4979248046875,1895.4371337890625,0.0,1560.60498046875,0.905717432498932,1.0,0.0,3.0,1.0,0.0
12251100,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.71192467212677,0.2425950467586517,0.2225719392299652,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7956250905990601,0.3437082767486572,0.3298608362674713,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.9990000128746032,0.7906655073165894,0.4848330020904541,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.7102755904197693,0.2408519089221954,0.2327818125486374,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.5504124760627747,0.1155798435211181,0.5420630574226379,285.2043762207031,284.95001220703125,295.21612548828125,287.1292419433594,295.2174987792969,296.9899597167969,285.1878967285156,1.0,0.4655997157096863,1.0,1.0,0.0,1.0,-2.175215005874634,2.175211191177368,3.808547262451612e-06,1.6804769039154053,0.9064682126045228,0.9064682126045228,0.0,146.57626342773438,145.0,22212.8359375,-0.0,1130.428955078125,1.0,282.7984313964844,284.2701110839844,290.18048095703125,291.70654296875,293.1499938964844,293.1499938964844,282.75,35623.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055412530899048,1.0,0.0,0.0,3.660632371902466,3.660656452178955,8.941399869399902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.59521484375,0.0,1542.202392578125,1895.4371337890625,0.0,1654.7552490234375,0.9073524475097656,1.0,0.0,3.0,1.0,0.0
12251160,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.7103101015090942,0.2413223683834076,0.2216395884752273,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.7937684655189514,0.3419813513755798,0.3284429907798767,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9990000128746032,0.7878705263137817,0.4860456883907318,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.7085869312286377,0.2395978569984436,0.23176309466362,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.5486807823181152,0.1148502901196479,0.5393151640892029,285.1267395019531,284.95001220703125,295.1895446777344,287.11395263671875,295.19091796875,296.9929504394531,285.1229553222656,1.0,0.4652563631534576,1.0,1.0,0.0,1.0,-2.1693263053894043,2.1693227291107178,3.788121375691844e-06,1.6759309768676758,0.9068085551261902,0.9068085551261902,0.0,146.98643493652344,148.0,22131.701171875,-0.0,1125.706787109375,1.0,282.75762939453125,284.2050170898437,290.1941223144531,291.6978454589844,293.1499938964844,293.1499938964844,282.45001220703125,35709.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157140970230103,1.0,0.0,0.0,3.665222406387329,3.6652464866638175,8.96383710369264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.2587890625,0.0,1547.9866943359375,1895.4371337890625,0.0,1736.9034423828125,0.9084688425064088,1.0,0.0,3.0,1.0,0.0
12251220,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7050253748893738,0.2380031198263168,0.2189715653657913,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7882104516029358,0.3377377092838287,0.3247784376144409,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.7795373797416687,0.4905664622783661,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7033960223197937,0.2364504784345626,0.2290797084569931,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5433770418167114,0.1129051744937896,0.5317448973655701,284.8634948730469,284.95001220703125,295.13653564453125,287.0822448730469,295.1379089355469,296.9934997558594,284.8595275878906,1.0,0.4649416804313659,1.0,1.0,0.0,1.0,-2.1548373699188232,2.1548337936401367,3.73803595721256e-06,1.6646976470947266,0.9035807847976683,0.9035807847976683,0.0,148.73988342285156,151.0,22443.611328125,-0.0,1116.89501953125,1.0,282.45806884765625,283.9251403808594,290.1836853027344,291.7427062988281,293.1499938964844,293.1499938964844,282.1499938964844,35976.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411680817604065,1.0,0.0,0.0,3.6671528816223145,3.667177200317383,8.973282206170552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.27685546875,0.0,1552.1605224609375,1895.4371337890625,0.0,1949.5430908203125,0.909072995185852,1.0,0.0,3.0,1.0,0.0
12251280,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7050253748893738,0.2380031198263168,0.2189715653657913,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7882104516029358,0.3377377092838287,0.3247784376144409,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.7795373797416687,0.4905664622783661,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7033960223197937,0.2364504784345626,0.2290797084569931,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5433770418167114,0.1129051744937896,0.5317448973655701,284.8634948730469,284.95001220703125,295.13653564453125,287.0822448730469,295.1379089355469,296.9934997558594,284.8595275878906,1.0,0.4649416804313659,1.0,1.0,0.0,1.0,-2.1548373699188232,2.1548337936401367,3.73803595721256e-06,1.6646976470947266,0.9035807847976683,0.9035807847976683,0.0,148.73988342285156,151.0,22443.611328125,-0.0,1116.89501953125,1.0,282.45806884765625,283.9251403808594,290.1836853027344,291.7427062988281,293.1499938964844,293.1499938964844,282.1499938964844,35976.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411680817604065,1.0,0.0,0.0,3.6671528816223145,3.667177200317383,8.973282206170552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.27685546875,0.0,1552.1605224609375,1895.4371337890625,0.0,1949.5430908203125,0.909072995185852,1.0,0.0,3.0,1.0,0.0
12251340,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.6981958746910095,0.2341468185186386,0.2157247364521026,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000061035156,0.7812245488166809,0.3328770995140075,0.32044318318367,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9990000128746032,0.768568217754364,0.4967772960662842,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.6967328190803528,0.2327656298875808,0.2258307188749313,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.5363550186157227,0.1104365438222885,0.521779477596283,284.6001281738281,284.95001220703125,295.0837097167969,287.0491027832031,295.0851135253906,296.9888000488281,284.59619140625,1.0,0.4648444652557373,1.0,1.0,0.0,1.0,-2.1373207569122314,2.137317180633545,3.677889708342264e-06,1.651072382926941,0.8968376517295837,0.8968376517295837,0.0,151.2516632080078,139.0,22715.1796875,-0.0,1107.76123046875,1.0,282.1581115722656,283.6469421386719,290.1153869628906,291.700927734375,293.1499938964844,293.1499938964844,282.45001220703125,36310.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581775784492493,1.0,0.0,0.0,3.656750679016113,3.6567747592926025,8.922447136683331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.700927734375,0.0,1543.0208740234375,1895.4371337890625,0.0,2096.607421875,0.9069690108299256,1.0,0.0,3.0,1.0,0.0
12251400,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.6981958746910095,0.2341468185186386,0.2157247364521026,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000061035156,0.7812245488166809,0.3328770995140075,0.32044318318367,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9990000128746032,0.768568217754364,0.4967772960662842,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.6967328190803528,0.2327656298875808,0.2258307188749313,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.5363550186157227,0.1104365438222885,0.521779477596283,284.6001281738281,284.95001220703125,295.0837097167969,287.0491027832031,295.0851135253906,296.9888000488281,284.59619140625,1.0,0.4648444652557373,1.0,1.0,0.0,1.0,-2.1373207569122314,2.137317180633545,3.677889708342264e-06,1.651072382926941,0.8968376517295837,0.8968376517295837,0.0,151.2516632080078,139.0,22715.1796875,-0.0,1107.76123046875,1.0,282.1581115722656,283.6469421386719,290.1153869628906,291.700927734375,293.1499938964844,293.1499938964844,282.45001220703125,36310.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581775784492493,1.0,0.0,0.0,3.656750679016113,3.6567747592926025,8.922447136683331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.700927734375,0.0,1543.0208740234375,1895.4371337890625,0.0,2096.607421875,0.9069690108299256,1.0,0.0,3.0,1.0,0.0
12251460,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.696327269077301,0.2315424382686615,0.212922602891922,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7793598175048828,0.3291225433349609,0.3164501488208771,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.9990000128746032,0.7602415680885315,0.4940378665924072,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.6946642398834229,0.2298265099525451,0.2227152734994888,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.532961905002594,0.1082342192530632,0.5109241604804993,284.7908630371094,284.95001220703125,295.03106689453125,287.01470947265625,295.032470703125,296.987060546875,284.791748046875,1.0,0.4596794247627258,1.0,1.0,0.0,1.0,-2.109097480773926,2.10909390449524,3.582137196644908e-06,1.6291509866714478,0.8962240815162659,0.8962240815162659,0.0,149.14002990722656,127.0,21850.732421875,-0.0,1071.0772705078125,1.0,282.44219970703125,283.8719482421875,289.9191589355469,291.3762512207031,293.1499938964844,293.1499938964844,282.75,36224.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332887649536133,1.0,0.0,0.0,3.647308349609375,3.647332429885864,8.876428978510376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.855712890625,0.0,1531.8575439453125,1895.4371337890625,0.0,1882.7056884765625,0.904839277267456,1.0,0.0,3.0,1.0,0.0
12251520,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.696327269077301,0.2315424382686615,0.212922602891922,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7793598175048828,0.3291225433349609,0.3164501488208771,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.9990000128746032,0.7602415680885315,0.4940378665924072,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.6946642398834229,0.2298265099525451,0.2227152734994888,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.532961905002594,0.1082342192530632,0.5109241604804993,284.7908630371094,284.95001220703125,295.03106689453125,287.01470947265625,295.032470703125,296.987060546875,284.791748046875,1.0,0.4596794247627258,1.0,1.0,0.0,1.0,-2.109097480773926,2.10909390449524,3.582137196644908e-06,1.6291509866714478,0.8962240815162659,0.8962240815162659,0.0,149.14002990722656,127.0,21850.732421875,-0.0,1071.0772705078125,1.0,282.44219970703125,283.8719482421875,289.9191589355469,291.3762512207031,293.1499938964844,293.1499938964844,282.75,36224.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332887649536133,1.0,0.0,0.0,3.647308349609375,3.647332429885864,8.876428978510376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.855712890625,0.0,1531.8575439453125,1895.4371337890625,0.0,1882.7056884765625,0.904839277267456,1.0,0.0,3.0,1.0,0.0
12251580,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6997931599617004,0.2302003800868988,0.2113072425127029,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7827534675598145,0.3266251981258392,0.3136564493179321,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.7566000819206238,0.4834797084331512,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.69748854637146,0.2278482317924499,0.2204574942588806,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5341241955757141,0.1067989692091941,0.502677321434021,285.003662109375,284.95001220703125,294.9785461425781,286.9791259765625,294.97998046875,296.9931030273437,285.0046081542969,1.0,0.4516355693340301,1.0,1.0,0.0,1.0,-2.078505754470825,2.0785021781921387,3.47968102687446e-06,1.605258584022522,0.8986712098121643,0.8986712098121643,0.0,143.24610900878906,115.0,20976.404296875,-0.0,1019.439453125,1.0,282.74176025390625,284.11474609375,289.8451232910156,291.21728515625,293.1499938964844,293.1499938964844,283.04998779296875,36015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014589309692383,1.0,0.0,0.0,3.645882368087769,3.645906448364258,8.869489533935848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.51416015625,0.0,1528.707275390625,1895.4371337890625,0.0,1622.285888671875,0.9043853878974916,1.0,0.0,3.0,1.0,0.0
12251640,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6997931599617004,0.2302003800868988,0.2113072425127029,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7827534675598145,0.3266251981258392,0.3136564493179321,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.7566000819206238,0.4834797084331512,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.69748854637146,0.2278482317924499,0.2204574942588806,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5341241955757141,0.1067989692091941,0.502677321434021,285.003662109375,284.95001220703125,294.9785461425781,286.9791259765625,294.97998046875,296.9931030273437,285.0046081542969,1.0,0.4516355693340301,1.0,1.0,0.0,1.0,-2.078505754470825,2.0785021781921387,3.47968102687446e-06,1.605258584022522,0.8986712098121643,0.8986712098121643,0.0,143.24610900878906,115.0,20976.404296875,-0.0,1019.439453125,1.0,282.74176025390625,284.11474609375,289.8451232910156,291.21728515625,293.1499938964844,293.1499938964844,283.04998779296875,36015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014589309692383,1.0,0.0,0.0,3.645882368087769,3.645906448364258,8.869489533935848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.51416015625,0.0,1528.707275390625,1895.4371337890625,0.0,1622.285888671875,0.9043853878974916,1.0,0.0,3.0,1.0,0.0
12251700,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.702822208404541,0.229752779006958,0.2106987982988357,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7858028411865234,0.3256260454654693,0.312490850687027,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9990000128746032,0.7560696601867676,0.4762392938137054,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.7001616954803467,0.2270625531673431,0.2195102870464325,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.5360575914382935,0.1063245683908462,0.4995326697826385,285.15899658203125,284.95001220703125,294.95233154296875,286.9609375,294.9537658691406,296.9982604980469,285.17431640625,1.0,0.4468694925308227,1.0,1.0,0.0,1.0,-2.06276535987854,2.062761783599853,3.4275722100574058e-06,1.5929529666900637,0.9015313982963562,0.9015313982963562,0.0,139.4163055419922,115.0,20296.5078125,-0.0,990.5709228515624,1.0,282.9986572265625,284.3080444335937,289.7994384765625,291.0749206542969,293.1499938964844,293.1499938964844,283.04998779296875,35881.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839391589164734,1.0,0.0,0.0,3.6483640670776367,3.648388147354126,8.881568192009581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.765869140625,0.0,1530.4652099609375,1895.4371337890625,0.0,1486.3824462890625,0.9048921465873718,1.0,0.0,3.0,1.0,0.0
12251760,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.7067002058029175,0.2294637858867645,0.2102618217468261,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.7897365689277649,0.3247997164726257,0.3115162253379822,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.9990000128746032,0.7563799619674683,0.4678879678249359,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.7036439776420593,0.2264149338006973,0.218707799911499,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.5388940572738647,0.1060142964124679,0.4971054196357727,285.215576171875,284.95001220703125,294.9261474609375,286.9425048828125,294.9275817871094,297.0048217773437,285.21636962890625,1.0,0.4417412281036377,1.0,1.0,0.0,1.0,-2.047161102294922,2.0471577644348145,3.3763142255338607e-06,1.5807400941848757,0.9039350152015686,0.9039350152015686,0.0,135.13516235351562,118.0,20114.6640625,-0.0,960.6401977539062,1.0,283.04180908203125,284.3555603027344,289.8256225585937,291.1351013183594,293.1499938964844,293.1499938964844,282.75,35758.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740550398826599,1.0,0.0,0.0,3.654015064239502,3.654039144515991,8.909102575671568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.09375,0.0,1535.830810546875,1895.4371337890625,0.0,1412.3270263671875,0.90603107213974,1.0,0.0,3.0,1.0,0.0
12251820,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7098194360733032,0.2275986820459365,0.2088354527950287,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7928884029388428,0.3219910264015198,0.3090921342372894,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7546897530555725,0.4588899314403534,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7063258290290833,0.2243044376373291,0.2168306708335876,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.5413298606872559,0.1051301211118698,0.4928965866565704,284.97021484375,284.95001220703125,294.87384033203125,286.90496826171875,294.87530517578125,297.01434326171875,284.9657287597656,1.0,0.4358464181423187,1.0,1.0,0.0,1.0,-2.0244140625,2.024410963058472,3.302167897345498e-06,1.562820553779602,0.9023451805114746,0.9023451805114746,0.0,130.4427490234375,121.0,20333.5078125,-0.0,923.0654907226562,1.0,282.7577514648437,284.0906066894531,289.95947265625,291.3549194335937,293.1499938964844,293.1499938964844,282.45001220703125,35921.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690906822681427,1.0,0.0,0.0,3.658267736434937,3.658291816711426,8.929852128858329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.544921875,0.0,1541.794189453125,1895.4371337890625,0.0,1539.7432861328125,0.907054841518402,1.0,0.0,3.0,1.0,0.0
12251880,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7098194360733032,0.2275986820459365,0.2088354527950287,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7928884029388428,0.3219910264015198,0.3090921342372894,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7546897530555725,0.4588899314403534,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7063258290290833,0.2243044376373291,0.2168306708335876,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.5413298606872559,0.1051301211118698,0.4928965866565704,284.97021484375,284.95001220703125,294.87384033203125,286.90496826171875,294.87530517578125,297.01434326171875,284.9657287597656,1.0,0.4358464181423187,1.0,1.0,0.0,1.0,-2.0244140625,2.024410963058472,3.302167897345498e-06,1.562820553779602,0.9023451805114746,0.9023451805114746,0.0,130.4427490234375,121.0,20333.5078125,-0.0,923.0654907226562,1.0,282.7577514648437,284.0906066894531,289.95947265625,291.3549194335937,293.1499938964844,293.1499938964844,282.45001220703125,35921.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690906822681427,1.0,0.0,0.0,3.658267736434937,3.658291816711426,8.929852128858329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.544921875,0.0,1541.794189453125,1895.4371337890625,0.0,1539.7432861328125,0.907054841518402,1.0,0.0,3.0,1.0,0.0
12251940,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7081968784332275,0.2245519310235977,0.2062673717737198,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.791314959526062,0.3180253803730011,0.3055346310138702,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9990000128746032,0.7493014931678772,0.4562411606311798,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.7046465277671814,0.2212985008955001,0.2141263484954834,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.53983074426651,0.1036714389920234,0.4867752194404602,284.7020263671875,284.95001220703125,294.82159423828125,286.8666687011719,294.82305908203125,297.0170288085937,284.6975402832031,1.0,0.4321836531162262,1.0,1.0,0.0,1.0,-2.003276824951172,2.003273725509644,3.234145196984173e-06,1.546217441558838,0.8969442844390869,0.8969442844390869,0.0,128.6999969482422,124.0,20557.53125,-0.0,897.7264404296875,1.0,282.4581604003906,283.8080749511719,289.9566955566406,291.4013671875,293.1499938964844,293.1499938964844,282.75,36212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142264246940613,1.0,0.0,0.0,3.65152645111084,3.651550531387329,8.896971621652483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.0380859375,0.0,1536.45556640625,1895.4371337890625,0.0,1724.7830810546875,0.9057369232177734,1.0,0.0,3.0,1.0,0.0
12252000,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7081968784332275,0.2245519310235977,0.2062673717737198,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.791314959526062,0.3180253803730011,0.3055346310138702,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9990000128746032,0.7493014931678772,0.4562411606311798,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.7046465277671814,0.2212985008955001,0.2141263484954834,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.53983074426651,0.1036714389920234,0.4867752194404602,284.7020263671875,284.95001220703125,294.82159423828125,286.8666687011719,294.82305908203125,297.0170288085937,284.6975402832031,1.0,0.4321836531162262,1.0,1.0,0.0,1.0,-2.003276824951172,2.003273725509644,3.234145196984173e-06,1.546217441558838,0.8969442844390869,0.8969442844390869,0.0,128.6999969482422,124.0,20557.53125,-0.0,897.7264404296875,1.0,282.4581604003906,283.8080749511719,289.9566955566406,291.4013671875,293.1499938964844,293.1499938964844,282.75,36212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142264246940613,1.0,0.0,0.0,3.65152645111084,3.651550531387329,8.896971621652483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.0380859375,0.0,1536.45556640625,1895.4371337890625,0.0,1724.7830810546875,0.9057369232177734,1.0,0.0,3.0,1.0,0.0
12252060,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7053391337394714,0.2224626094102859,0.2040325552225113,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7882041931152344,0.3148885071277618,0.3022318184375763,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7443135380744934,0.4565211832523346,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7014935612678528,0.2188305705785751,0.2115541994571685,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.536706805229187,0.1023289933800697,0.4802628755569458,284.8985290527344,284.95001220703125,294.7694091796875,286.8276672363281,294.7708740234375,297.020263671875,284.9002990722656,1.0,0.430072546005249,1.0,1.0,0.0,1.0,-1.9860472679138184,1.9860440492630005,3.1791314540896565e-06,1.532589316368103,0.897770881652832,0.897770881652832,0.0,128.3746337890625,127.0,19822.09375,-0.0,881.0989379882812,1.0,282.7421875,284.0386657714844,289.7568359375,291.0909729003906,293.1499938964844,293.1499938964844,283.04998779296875,36096.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946802735328674,1.0,0.0,0.0,3.646742343902588,3.646766424179077,8.873673777998192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.010009765625,0.0,1530.2664794921875,1895.4371337890625,0.0,1569.026123046875,0.9046279191970824,1.0,0.0,3.0,1.0,0.0
12252120,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7053391337394714,0.2224626094102859,0.2040325552225113,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7882041931152344,0.3148885071277618,0.3022318184375763,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7443135380744934,0.4565211832523346,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7014935612678528,0.2188305705785751,0.2115541994571685,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.536706805229187,0.1023289933800697,0.4802628755569458,284.8985290527344,284.95001220703125,294.7694091796875,286.8276672363281,294.7708740234375,297.020263671875,284.9002990722656,1.0,0.430072546005249,1.0,1.0,0.0,1.0,-1.9860472679138184,1.9860440492630005,3.1791314540896565e-06,1.532589316368103,0.897770881652832,0.897770881652832,0.0,128.3746337890625,127.0,19822.09375,-0.0,881.0989379882812,1.0,282.7421875,284.0386657714844,289.7568359375,291.0909729003906,293.1499938964844,293.1499938964844,283.04998779296875,36096.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946802735328674,1.0,0.0,0.0,3.646742343902588,3.646766424179077,8.873673777998192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.010009765625,0.0,1530.2664794921875,1895.4371337890625,0.0,1569.026123046875,0.9046279191970824,1.0,0.0,3.0,1.0,0.0
12252180,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.7034476399421692,0.2214978188276291,0.2029882073402404,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7856586575508118,0.3128746151924133,0.3001368045806885,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9990000128746032,0.7407315969467163,0.4576568007469177,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.6988933682441711,0.2172024399042129,0.2098691314458847,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.5342344045639038,0.1014946028590202,0.4760691821575165,285.12646484375,284.95001220703125,294.7171936035156,286.78814697265625,294.7186889648437,297.02813720703125,285.1286315917969,1.0,0.4292945265769958,1.0,1.0,0.0,1.0,-1.976576328277588,1.97657310962677,3.149014673908823e-06,1.525031566619873,0.9019372463226318,0.9019372463226318,0.0,128.63536071777344,130.0,19163.203125,-0.0,873.5337524414062,1.0,283.0417785644531,284.2933349609375,289.66943359375,290.9305114746094,293.1499938964844,293.1499938964844,282.75,35858.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657413244247437,1.0,0.0,0.0,3.6510612964630127,3.651085138320923,8.894704706108314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.79833984375,0.0,1533.28955078125,1895.4371337890625,0.0,1351.595458984375,0.905439019203186,1.0,0.0,3.0,1.0,0.0
12252240,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.7034476399421692,0.2214978188276291,0.2029882073402404,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7856586575508118,0.3128746151924133,0.3001368045806885,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9990000128746032,0.7407315969467163,0.4576568007469177,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.6988933682441711,0.2172024399042129,0.2098691314458847,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.5342344045639038,0.1014946028590202,0.4760691821575165,285.12646484375,284.95001220703125,294.7171936035156,286.78814697265625,294.7186889648437,297.02813720703125,285.1286315917969,1.0,0.4292945265769958,1.0,1.0,0.0,1.0,-1.976576328277588,1.97657310962677,3.149014673908823e-06,1.525031566619873,0.9019372463226318,0.9019372463226318,0.0,128.63536071777344,130.0,19163.203125,-0.0,873.5337524414062,1.0,283.0417785644531,284.2933349609375,289.66943359375,290.9305114746094,293.1499938964844,293.1499938964844,282.75,35858.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657413244247437,1.0,0.0,0.0,3.6510612964630127,3.651085138320923,8.894704706108314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.79833984375,0.0,1533.28955078125,1895.4371337890625,0.0,1351.595458984375,0.905439019203186,1.0,0.0,3.0,1.0,0.0
12252300,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7023364305496216,0.220776155591011,0.2025603652000427,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7842005491256714,0.3116821050643921,0.2992191612720489,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.738196074962616,0.4587406516075134,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6974472999572754,0.2162767946720123,0.2091421335935592,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5329955816268921,0.1010648608207702,0.474494069814682,284.9723815917969,284.95001220703125,294.69110107421875,286.7682189941406,294.6925964355469,297.0317687988281,284.95391845703125,1.0,0.4293021559715271,1.0,1.0,0.0,1.0,-1.973497986793518,1.9734948873519893,3.139269210805651e-06,1.5225812196731567,0.9006602764129639,0.9006602764129639,0.0,129.0418701171875,130.0,19581.560546875,-0.0,872.1666259765625,1.0,282.7985534667969,284.1009826660156,289.77691650390625,291.1484069824219,293.1499938964844,293.1499938964844,282.75,35922.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730129718780518,1.0,0.0,0.0,3.652888774871826,3.652912855148315,8.903611501409614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.224609375,0.0,1535.803955078125,1895.4371337890625,0.0,1404.635009765625,0.9058212637901306,1.0,0.0,3.0,1.0,0.0
12252360,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7002637982368469,0.2196135520935058,0.2017094790935516,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7819100022315979,0.3100795447826385,0.2979004979133606,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.7345436811447144,0.4606446623802185,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6952298879623413,0.2150533944368362,0.208137109875679,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5310813784599304,0.1004537045955658,0.4722737967967987,284.8939819335937,284.95001220703125,294.6649780273437,286.7481994628906,294.6664733886719,297.0332336425781,284.8900756835937,1.0,0.429450511932373,1.0,1.0,0.0,1.0,-1.96930742263794,1.9693043231964111,3.1260672130883904e-06,1.5192711353302002,0.899438202381134,0.899438202381134,0.0,129.79147338867188,133.0,19506.73828125,-0.0,870.9666748046875,1.0,282.7576904296875,284.03839111328125,289.7909851074219,291.1344299316406,293.1499938964844,293.1499938964844,283.04998779296875,36025.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796611547470093,1.0,0.0,0.0,3.6514759063720703,3.65149998664856,8.896725489648816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.758056640625,0.0,1534.99951171875,1895.4371337890625,0.0,1454.0889892578125,0.905607283115387,1.0,0.0,3.0,1.0,0.0
12252420,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.6959162354469299,0.2180602699518203,0.200136587023735,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7770637273788452,0.3075687289237976,0.295368492603302,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9990000128746032,0.7281879186630249,0.4651426672935486,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.6905003190040588,0.2130759507417678,0.2061787247657776,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.5268325209617615,0.0993787571787834,0.4675016403198242,285.0971374511719,284.95001220703125,294.6127319335937,286.7079467773437,294.6142272949219,297.0371398925781,285.0992431640625,1.0,0.4301157891750335,1.0,1.0,0.0,1.0,-1.9616937637329104,1.9616906642913816,3.102038590441225e-06,1.5131735801696775,0.9029595255851746,0.9029595255851746,0.0,131.63328552246094,121.0,18869.572265625,-0.0,870.3949584960938,1.0,283.0422058105469,284.2731628417969,289.6547546386719,290.9161376953125,293.1499938964844,293.1499938964844,282.75,35856.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647166013717651,1.0,0.0,0.0,3.655592203140259,3.655616283416748,8.916794627111813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.083984375,0.0,1538.3233642578125,1895.4371337890625,0.0,1344.21142578125,0.9064468741416932,1.0,0.0,3.0,1.0,0.0
12252480,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.6959162354469299,0.2180602699518203,0.200136587023735,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7770637273788452,0.3075687289237976,0.295368492603302,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9990000128746032,0.7281879186630249,0.4651426672935486,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.6905003190040588,0.2130759507417678,0.2061787247657776,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.5268325209617615,0.0993787571787834,0.4675016403198242,285.0971374511719,284.95001220703125,294.6127319335937,286.7079467773437,294.6142272949219,297.0371398925781,285.0992431640625,1.0,0.4301157891750335,1.0,1.0,0.0,1.0,-1.9616937637329104,1.9616906642913816,3.102038590441225e-06,1.5131735801696775,0.9029595255851746,0.9029595255851746,0.0,131.63328552246094,121.0,18869.572265625,-0.0,870.3949584960938,1.0,283.0422058105469,284.2731628417969,289.6547546386719,290.9161376953125,293.1499938964844,293.1499938964844,282.75,35856.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647166013717651,1.0,0.0,0.0,3.655592203140259,3.655616283416748,8.916794627111813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.083984375,0.0,1538.3233642578125,1895.4371337890625,0.0,1344.21142578125,0.9064468741416932,1.0,0.0,3.0,1.0,0.0
12252540,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6958765983581543,0.2159589976072311,0.1984807401895523,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7768699526786804,0.3045642375946045,0.2927567362785339,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.7210041284561157,0.4613682925701141,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6900441646575928,0.210757628083229,0.2041267901659011,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5260950922966003,0.0981261581182479,0.4620923399925232,284.8587341308594,284.95001220703125,294.5604248046875,286.66748046875,294.5619201660156,297.0390014648437,284.85400390625,1.0,0.4258415997028351,1.0,1.0,0.0,1.0,-1.943090558052063,1.943087458610535,3.044336381208268e-06,1.4986695051193235,0.8999619483947754,0.8999619483947754,0.0,129.453369140625,109.0,19120.921875,-0.0,846.848876953125,1.0,282.7577514648437,284.012451171875,289.7248840332031,291.059326171875,293.1499938964844,293.1499938964844,282.45001220703125,36047.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812362670898438,1.0,0.0,0.0,3.655233383178711,3.6552574634552,8.915044418245088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72216796875,0.0,1539.35595703125,1895.4371337890625,0.0,1465.9368896484375,0.9064595103263856,1.0,0.0,3.0,1.0,0.0
