time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252600,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6958765983581543,0.2159589976072311,0.1984807401895523,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7768699526786804,0.3045642375946045,0.2927567362785339,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.7210041284561157,0.4613682925701141,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6900441646575928,0.210757628083229,0.2041267901659011,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5260950922966003,0.0981261581182479,0.4620923399925232,284.8587341308594,284.95001220703125,294.5604248046875,286.66748046875,294.5619201660156,297.0390014648437,284.85400390625,1.0,0.4258415997028351,1.0,1.0,0.0,1.0,-1.943090558052063,1.943087458610535,3.044336381208268e-06,1.4986695051193235,0.8999619483947754,0.8999619483947754,0.0,129.453369140625,109.0,19120.921875,-0.0,846.848876953125,1.0,282.7577514648437,284.012451171875,289.7248840332031,291.059326171875,293.1499938964844,293.1499938964844,282.45001220703125,36047.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812362670898438,1.0,0.0,0.0,3.655233383178711,3.6552574634552,8.915044418245088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72216796875,0.0,1539.35595703125,1895.4371337890625,0.0,1465.9368896484375,0.9064595103263856,1.0,0.0,3.0,1.0,0.0
12252660,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.6974343657493591,0.2129369080066681,0.1957815289497375,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.7788069248199463,0.3006318807601928,0.2890734374523163,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.9990000128746032,0.7135592103004456,0.4522393345832824,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6914871335029602,0.2077490240335464,0.2012642472982406,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.5266807675361633,0.0964448601007461,0.4542067945003509,284.58526611328125,284.95001220703125,294.50799560546875,286.626953125,294.5095520019531,297.036376953125,284.57989501953125,1.0,0.4181551039218902,1.0,1.0,0.0,1.0,-1.9115631580352783,1.91156017780304,2.9477184853021754e-06,1.4739302396774292,0.892988920211792,0.892988920211792,0.0,124.58412170410156,97.0,19244.73046875,-0.0,803.97119140625,1.0,282.4582214355469,283.72564697265625,289.7007751464844,291.071044921875,293.1499938964844,293.1499938964844,282.75,36368.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009034156799316,1.0,0.0,0.0,3.642775774002075,3.642799854278565,8.854379984768457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.257568359375,0.0,1527.900390625,1895.4371337890625,0.0,1617.8897705078125,0.9038853645324708,1.0,0.0,3.0,1.0,0.0
12252720,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.6974343657493591,0.2129369080066681,0.1957815289497375,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.7788069248199463,0.3006318807601928,0.2890734374523163,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.9990000128746032,0.7135592103004456,0.4522393345832824,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6914871335029602,0.2077490240335464,0.2012642472982406,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.5266807675361633,0.0964448601007461,0.4542067945003509,284.58526611328125,284.95001220703125,294.50799560546875,286.626953125,294.5095520019531,297.036376953125,284.57989501953125,1.0,0.4181551039218902,1.0,1.0,0.0,1.0,-1.9115631580352783,1.91156017780304,2.9477184853021754e-06,1.4739302396774292,0.892988920211792,0.892988920211792,0.0,124.58412170410156,97.0,19244.73046875,-0.0,803.97119140625,1.0,282.4582214355469,283.72564697265625,289.7007751464844,291.071044921875,293.1499938964844,293.1499938964844,282.75,36368.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009034156799316,1.0,0.0,0.0,3.642775774002075,3.642799854278565,8.854379984768457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.257568359375,0.0,1527.900390625,1895.4371337890625,0.0,1617.8897705078125,0.9038853645324708,1.0,0.0,3.0,1.0,0.0
12252780,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7021951079368591,0.2109093368053436,0.1933675706386566,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7839986085891724,0.2975628077983856,0.2855872809886932,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.709913969039917,0.4381711184978485,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.695862352848053,0.2053345590829849,0.1984895169734954,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.5296536087989807,0.0951051339507103,0.44626185297966,284.771484375,284.95001220703125,294.4554748535156,286.58648681640625,294.4570617675781,297.0371398925781,284.77252197265625,1.0,0.4080377519130707,1.0,1.0,0.0,1.0,-1.8747113943099976,1.8747085332870483,2.836877456502407e-06,1.444894552230835,0.892041802406311,0.892041802406311,0.0,117.54849243164062,100.0,18366.1015625,-0.0,751.0569458007812,1.0,282.7420959472656,283.9488220214844,289.4909973144531,290.7410583496094,293.1499938964844,293.1499938964844,283.04998779296875,36275.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763045787811279,1.0,0.0,0.0,3.631305932998657,3.631329774856568,8.798708677204559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.38671875,0.0,1514.521240234375,1895.4371337890625,0.0,1429.007568359375,0.9013001322746276,1.0,0.0,3.0,1.0,0.0
12252840,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7021951079368591,0.2109093368053436,0.1933675706386566,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7839986085891724,0.2975628077983856,0.2855872809886932,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.709913969039917,0.4381711184978485,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.695862352848053,0.2053345590829849,0.1984895169734954,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.5296536087989807,0.0951051339507103,0.44626185297966,284.771484375,284.95001220703125,294.4554748535156,286.58648681640625,294.4570617675781,297.0371398925781,284.77252197265625,1.0,0.4080377519130707,1.0,1.0,0.0,1.0,-1.8747113943099976,1.8747085332870483,2.836877456502407e-06,1.444894552230835,0.892041802406311,0.892041802406311,0.0,117.54849243164062,100.0,18366.1015625,-0.0,751.0569458007812,1.0,282.7420959472656,283.9488220214844,289.4909973144531,290.7410583496094,293.1499938964844,293.1499938964844,283.04998779296875,36275.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763045787811279,1.0,0.0,0.0,3.631305932998657,3.631329774856568,8.798708677204559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.38671875,0.0,1514.521240234375,1895.4371337890625,0.0,1429.007568359375,0.9013001322746276,1.0,0.0,3.0,1.0,0.0
12252900,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.704392671585083,0.2103499919176101,0.1926441043615341,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.786198079586029,0.2964775264263153,0.2843295037746429,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.709536612033844,0.4326854050159454,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6977060437202454,0.204468160867691,0.1974695473909378,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.5311033129692078,0.0947223082184791,0.4436536133289337,284.9261169433594,284.95001220703125,294.4291687011719,286.5662841796875,294.4307556152344,297.0403747558594,284.94451904296875,1.0,0.4045750796794891,1.0,1.0,0.0,1.0,-1.8613790273666384,1.8613762855529783,2.797205524984747e-06,1.4342607259750366,0.8933302760124207,0.8933302760124207,0.0,114.88438415527344,100.0,17738.03125,-0.0,731.9750366210938,1.0,282.9982604980469,284.1456298828125,289.3990173339844,290.5422668457031,293.1499938964844,293.1499938964844,283.04998779296875,36166.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558424234390259,1.0,0.0,0.0,3.6282613277435294,3.62828516960144,8.783961220615311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.441650390625,0.0,1510.35888671875,1895.4371337890625,0.0,1281.2315673828125,0.9005936980247498,1.0,0.0,3.0,1.0,0.0
12252960,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7062765955924988,0.2100268006324768,0.1922163814306259,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7879495620727539,0.2956437170505523,0.2833887040615082,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7095490097999573,0.4284622073173523,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6991658806800842,0.2037983685731887,0.1966972947120666,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.532446563243866,0.094519168138504,0.4420577585697174,284.992431640625,284.95001220703125,294.4028015136719,286.546142578125,294.4043884277344,297.0452880859375,284.99444580078125,1.0,0.4018742442131042,1.0,1.0,0.0,1.0,-1.8518168926239007,1.8518141508102417,2.7689711714629084e-06,1.4266469478607178,0.8943454623222351,0.8943454623222351,0.0,112.87274169921876,103.0,17617.427734375,-0.0,718.1146850585938,1.0,283.04168701171875,284.1994323730469,289.39910888671875,290.5675964355469,293.1499938964844,293.1499938964844,283.1499938964844,36048.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415644288063049,1.0,0.0,0.0,3.628459930419922,3.628483772277832,8.784923011262435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.841064453125,0.0,1509.7000732421875,1895.4371337890625,0.0,1183.668701171875,0.8985172510147095,1.0,0.0,3.0,1.0,0.0
12253020,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7084115147590637,0.2092420309782028,0.1914718151092529,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7897107601165771,0.2939276099205017,0.28170245885849,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.7087912559509277,0.4231489300727844,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7005583047866821,0.2024638503789901,0.1953517198562622,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.5342835783958435,0.0942511111497879,0.4402719140052795,285.0694580078125,284.95001220703125,294.3499450683594,286.506103515625,294.3515625,297.0556945800781,285.0696716308594,1.0,0.3983672857284546,1.0,1.0,0.0,1.0,-1.838753581047058,1.8387508392333984,2.730644382609171e-06,1.416226148605347,0.8965755701065063,0.8965755701065063,0.0,110.3436508178711,106.0,17264.75390625,-0.0,700.06494140625,1.0,283.14703369140625,284.28857421875,289.4297180175781,290.5846252441406,293.1499938964844,293.1499938964844,283.1499938964844,35541.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250683069229126,1.0,0.0,0.0,3.612375736236572,3.6123993396759033,8.707212373337825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.46923828125,0.0,1488.31298828125,1895.4371337890625,0.0,1077.0960693359375,0.8931980133056641,1.0,0.0,3.0,1.0,0.0
12253080,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7084115147590637,0.2092420309782028,0.1914718151092529,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7897107601165771,0.2939276099205017,0.28170245885849,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.7087912559509277,0.4231489300727844,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7005583047866821,0.2024638503789901,0.1953517198562622,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.5342835783958435,0.0942511111497879,0.4402719140052795,285.0694580078125,284.95001220703125,294.3499450683594,286.506103515625,294.3515625,297.0556945800781,285.0696716308594,1.0,0.3983672857284546,1.0,1.0,0.0,1.0,-1.838753581047058,1.8387508392333984,2.730644382609171e-06,1.416226148605347,0.8965755701065063,0.8965755701065063,0.0,110.3436508178711,106.0,17264.75390625,-0.0,700.06494140625,1.0,283.14703369140625,284.28857421875,289.4297180175781,290.5846252441406,293.1499938964844,293.1499938964844,283.1499938964844,35541.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250683069229126,1.0,0.0,0.0,3.612375736236572,3.6123993396759033,8.707212373337825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.46923828125,0.0,1488.31298828125,1895.4371337890625,0.0,1077.0960693359375,0.8931980133056641,1.0,0.0,3.0,1.0,0.0
12253140,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7081108093261719,0.2081050872802734,0.1905171573162078,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7889774441719055,0.2919346690177917,0.279878556728363,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.7063789367675781,0.4215494096279144,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6997137665748596,0.2009502053260803,0.1939518302679062,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.5343796014785767,0.0939146131277084,0.4388002455234527,285.0657958984375,284.95001220703125,294.2969055175781,286.4664306640625,294.2985534667969,297.0641784667969,285.0650634765625,1.0,0.3967316448688507,1.0,1.0,0.0,1.0,-1.830046534538269,1.8300437927246087,2.705244696699083e-06,1.4092592000961304,0.8981149792671204,0.8981149792671204,0.0,109.47428894042967,109.0,17097.818359375,-0.0,690.699951171875,1.0,283.1499328613281,284.29132080078125,289.4631652832031,290.628662109375,293.1499938964844,293.1499938964844,283.1499938964844,34793.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625323474407196,1.0,0.0,0.0,3.58101773262024,3.581040859222412,8.556698389838857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.55615234375,0.0,1448.909912109375,1895.4371337890625,0.0,1078.692138671875,0.8850966095924377,1.0,0.0,3.0,1.0,0.0
12253200,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7081108093261719,0.2081050872802734,0.1905171573162078,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7889774441719055,0.2919346690177917,0.279878556728363,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.7063789367675781,0.4215494096279144,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6997137665748596,0.2009502053260803,0.1939518302679062,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.5343796014785767,0.0939146131277084,0.4388002455234527,285.0657958984375,284.95001220703125,294.2969055175781,286.4664306640625,294.2985534667969,297.0641784667969,285.0650634765625,1.0,0.3967316448688507,1.0,1.0,0.0,1.0,-1.830046534538269,1.8300437927246087,2.705244696699083e-06,1.4092592000961304,0.8981149792671204,0.8981149792671204,0.0,109.47428894042967,109.0,17097.818359375,-0.0,690.699951171875,1.0,283.1499328613281,284.29132080078125,289.4631652832031,290.628662109375,293.1499938964844,293.1499938964844,283.1499938964844,34793.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625323474407196,1.0,0.0,0.0,3.58101773262024,3.581040859222412,8.556698389838857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.55615234375,0.0,1448.909912109375,1895.4371337890625,0.0,1078.692138671875,0.8850966095924377,1.0,0.0,3.0,1.0,0.0
12253260,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7058674693107605,0.2067415714263916,0.1893511563539505,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7862460017204285,0.289736270904541,0.2778641879558563,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.7024238705635071,0.4227713346481323,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.6970393657684326,0.1992826014757156,0.1924263536930084,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.5327717065811157,0.0934160724282264,0.4368396997451782,285.060302734375,284.95001220703125,294.24365234375,286.42724609375,294.24530029296875,297.0700378417969,285.05975341796875,1.0,0.3963701426982879,1.0,1.0,0.0,1.0,-1.8235077857971191,1.823505163192749,2.686240122784511e-06,1.4040101766586304,0.8995535969734192,0.8995535969734192,0.0,109.82403564453124,112.0,16946.21875,-0.0,686.828125,1.0,283.1499938964844,284.29364013671875,289.4453430175781,290.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,33918.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296141743659973,1.0,0.0,0.0,3.5418472290039062,3.541869640350342,8.370529371859448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.322265625,0.0,1401.02685546875,1895.4371337890625,0.0,1105.7811279296875,0.8751365542411804,1.0,0.0,3.0,1.0,0.0
12253320,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7058674693107605,0.2067415714263916,0.1893511563539505,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7862460017204285,0.289736270904541,0.2778641879558563,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.7024238705635071,0.4227713346481323,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.6970393657684326,0.1992826014757156,0.1924263536930084,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.5327717065811157,0.0934160724282264,0.4368396997451782,285.060302734375,284.95001220703125,294.24365234375,286.42724609375,294.24530029296875,297.0700378417969,285.05975341796875,1.0,0.3963701426982879,1.0,1.0,0.0,1.0,-1.8235077857971191,1.823505163192749,2.686240122784511e-06,1.4040101766586304,0.8995535969734192,0.8995535969734192,0.0,109.82403564453124,112.0,16946.21875,-0.0,686.828125,1.0,283.1499938964844,284.29364013671875,289.4453430175781,290.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,33918.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296141743659973,1.0,0.0,0.0,3.5418472290039062,3.541869640350342,8.370529371859448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.322265625,0.0,1401.02685546875,1895.4371337890625,0.0,1105.7811279296875,0.8751365542411804,1.0,0.0,3.0,1.0,0.0
12253380,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7024147510528564,0.2053007185459137,0.188120886683464,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7822511196136475,0.2874625921249389,0.2757863402366638,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6972898244857788,0.4259051382541656,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6931847929954529,0.1975502371788025,0.1908539831638336,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5299578905105591,0.0927825644612312,0.4343849122524261,285.0570373535156,284.95001220703125,294.19012451171875,286.3887023925781,294.1918029785156,297.07379150390625,285.0565795898437,1.0,0.39688241481781,1.0,1.0,0.0,1.0,-1.8184620141983032,1.818459272384644,2.6716118100011954e-06,1.399946689605713,0.9009639620780944,0.9009639620780944,0.0,111.00672149658205,115.0,16805.115234375,-0.0,686.6792602539062,1.0,283.1499938964844,284.2982788085937,289.4002380371094,290.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,32968.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321597695350647,1.0,0.0,0.0,3.4977810382843018,3.497803211212158,8.163540883288078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.300048828125,0.0,1348.5858154296875,1895.4371337890625,0.0,1122.0743408203125,0.8700050711631775,1.0,0.0,3.0,1.0,0.0
12253440,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7024147510528564,0.2053007185459137,0.188120886683464,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7822511196136475,0.2874625921249389,0.2757863402366638,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6972898244857788,0.4259051382541656,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6931847929954529,0.1975502371788025,0.1908539831638336,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5299578905105591,0.0927825644612312,0.4343849122524261,285.0570373535156,284.95001220703125,294.19012451171875,286.3887023925781,294.1918029785156,297.07379150390625,285.0565795898437,1.0,0.39688241481781,1.0,1.0,0.0,1.0,-1.8184620141983032,1.818459272384644,2.6716118100011954e-06,1.399946689605713,0.9009639620780944,0.9009639620780944,0.0,111.00672149658205,115.0,16805.115234375,-0.0,686.6792602539062,1.0,283.1499938964844,284.2982788085937,289.4002380371094,290.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,32968.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321597695350647,1.0,0.0,0.0,3.4977810382843018,3.497803211212158,8.163540883288078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.300048828125,0.0,1348.5858154296875,1895.4371337890625,0.0,1122.0743408203125,0.8700050711631775,1.0,0.0,3.0,1.0,0.0
12253500,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7003808617591858,0.2045601159334182,0.1874973326921463,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.779938280582428,0.2863069474697113,0.2747393250465393,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9990000128746032,0.6943418383598328,0.4279863834381103,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6909569501876831,0.1966675221920013,0.1900611668825149,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.5282309055328369,0.0924221649765968,0.4329984486103058,285.0502014160156,284.95001220703125,294.16326904296875,286.3696594238281,294.1649475097656,297.0750732421875,285.0492858886719,1.0,0.397376149892807,1.0,1.0,0.0,1.0,-1.816338062286377,1.8163353204727173,2.665464990059263e-06,1.3982336521148682,0.9015653729438782,0.9015653729438782,0.0,111.82672882080078,115.0,16754.640625,-0.0,687.6115112304688,1.0,283.1499938964844,284.292236328125,289.3755798339844,290.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,33099.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632469117641449,1.0,0.0,0.0,3.50732684135437,3.5073490142822266,8.208158988054493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.946044921875,0.0,1359.3038330078125,1895.4371337890625,0.0,1124.0655517578125,0.8697341680526733,1.0,0.0,3.0,1.0,0.0
12253560,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6981801986694336,0.2038043886423111,0.1868632435798645,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7774627208709717,0.2851375639438629,0.2736825942993164,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.6911565661430359,0.4303413331508636,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6885711550712585,0.1957732588052749,0.1892610639333725,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.5263329148292542,0.0920335128903389,0.4315028786659241,285.0439147949219,284.9669189453125,294.1363525390625,286.350830078125,294.1380310058594,297.0759582519531,285.0430603027344,1.0,0.3979917466640472,1.0,1.0,0.0,1.0,-1.8143787384033203,1.8143761157989504,2.659802476046025e-06,1.396653652191162,0.9018709659576416,0.9018709659576416,0.0,112.77030181884766,118.0,16698.212890625,-0.0,689.0468139648438,1.0,283.1499938964844,284.2880859375,289.3511047363281,290.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,33082.40234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322031021118164,1.0,0.0,0.0,3.508234024047852,3.508256196975708,8.212406328311772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.05859375,0.0,1360.1103515625,1895.4371337890625,0.0,1122.353271484375,0.8729156255722046,1.0,0.0,3.0,1.0,0.0
12253620,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.693419873714447,0.2022565305233001,0.1855712831020355,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.772179365158081,0.2827663123607635,0.2715477347373962,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6841623783111572,0.4356693923473358,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6834670305252075,0.1939572542905807,0.1876443475484848,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5221655368804932,0.0911812782287597,0.4282160997390747,285.0263977050781,285.03399658203125,294.082275390625,286.3138122558594,294.0839538574219,297.07684326171875,285.025390625,1.0,0.3994959890842438,1.0,1.0,0.0,1.0,-1.810773491859436,1.810770869255066,2.6494069516047603e-06,1.3937500715255735,0.901202917098999,0.901202917098999,0.0,114.945068359375,106.0,16600.392578125,-0.0,693.0294799804688,1.0,283.1499938964844,284.2723388671875,289.3063659667969,290.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,33674.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306459903717041,1.0,0.0,0.0,3.537337064743042,3.5373597145080566,8.349225595338794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.193603515625,0.0,1394.5372314453125,1895.4371337890625,0.0,1112.3656005859375,0.8803895711898804,1.0,0.0,3.0,1.0,0.0
12253680,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.693419873714447,0.2022565305233001,0.1855712831020355,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.772179365158081,0.2827663123607635,0.2715477347373962,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6841623783111572,0.4356693923473358,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6834670305252075,0.1939572542905807,0.1876443475484848,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5221655368804932,0.0911812782287597,0.4282160997390747,285.0263977050781,285.03399658203125,294.082275390625,286.3138122558594,294.0839538574219,297.07684326171875,285.025390625,1.0,0.3994959890842438,1.0,1.0,0.0,1.0,-1.810773491859436,1.810770869255066,2.6494069516047603e-06,1.3937500715255735,0.901202917098999,0.901202917098999,0.0,114.945068359375,106.0,16600.392578125,-0.0,693.0294799804688,1.0,283.1499938964844,284.2723388671875,289.3063659667969,290.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,33674.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306459903717041,1.0,0.0,0.0,3.537337064743042,3.5373597145080566,8.349225595338794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.193603515625,0.0,1394.5372314453125,1895.4371337890625,0.0,1112.3656005859375,0.8803895711898804,1.0,0.0,3.0,1.0,0.0
12253740,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6932775974273682,0.2006657719612121,0.1841031163930893,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.771864652633667,0.2803508937358856,0.2692289650440216,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.6774966716766357,0.4324716925621032,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6829210519790649,0.1921039521694183,0.1858493238687515,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.52157062292099,0.0902519896626472,0.423848420381546,285.0013732910156,285.1014709472656,294.0278625488281,286.2777099609375,294.0295715332031,297.0768127441406,284.9994506835937,1.0,0.3958020508289337,1.0,1.0,0.0,1.0,-1.794998049736023,1.7949954271316528,2.604692099339445e-06,1.3814162015914917,0.8992593288421631,0.8992593288421631,0.0,113.22576141357422,94.0,16413.634765625,-0.0,675.8970336914062,1.0,283.1499938964844,284.2486877441406,289.2657470703125,290.40704345703125,293.1499938964844,293.1499938964844,283.1499938964844,34537.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282709240913391,1.0,0.0,0.0,3.5748507976531982,3.574873924255371,8.52725293043477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.9462890625,0.0,1440.437744140625,1895.4371337890625,0.0,1097.2498779296875,0.8839569091796875,1.0,0.0,3.0,1.0,0.0
12253800,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6932775974273682,0.2006657719612121,0.1841031163930893,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.771864652633667,0.2803508937358856,0.2692289650440216,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.6774966716766357,0.4324716925621032,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6829210519790649,0.1921039521694183,0.1858493238687515,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.52157062292099,0.0902519896626472,0.423848420381546,285.0013732910156,285.1014709472656,294.0278625488281,286.2777099609375,294.0295715332031,297.0768127441406,284.9994506835937,1.0,0.3958020508289337,1.0,1.0,0.0,1.0,-1.794998049736023,1.7949954271316528,2.604692099339445e-06,1.3814162015914917,0.8992593288421631,0.8992593288421631,0.0,113.22576141357422,94.0,16413.634765625,-0.0,675.8970336914062,1.0,283.1499938964844,284.2486877441406,289.2657470703125,290.40704345703125,293.1499938964844,293.1499938964844,283.1499938964844,34537.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282709240913391,1.0,0.0,0.0,3.5748507976531982,3.574873924255371,8.52725293043477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.9462890625,0.0,1440.437744140625,1895.4371337890625,0.0,1097.2498779296875,0.8839569091796875,1.0,0.0,3.0,1.0,0.0
12253860,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6969690918922424,0.1990971565246582,0.1825300902128219,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7756362557411194,0.2779479026794433,0.2667915523052215,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.6728674173355103,0.4224224984645843,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6861360669136047,0.1902661621570587,0.1839406788349151,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5240949988365173,0.089391753077507,0.4190715849399566,284.9790344238281,285.1693725585937,293.9730834960937,286.2426452636719,293.9748229980469,297.0774230957031,284.9772033691406,1.0,0.3886528015136719,1.0,1.0,0.0,1.0,-1.7700928449630735,1.7700903415679932,2.5348604140162934e-06,1.3618152141571045,0.8961250185966492,0.8961250185966492,0.0,108.45441436767578,97.0,16126.2099609375,-0.0,643.1560668945312,1.0,283.1499938964844,284.2345275878906,289.22296142578125,290.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,34444.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624358594417572,1.0,0.0,0.0,3.5572586059570312,3.557281494140625,8.443532237834006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.36083984375,0.0,1421.0711669921875,1895.4371337890625,0.0,1072.6658935546875,0.8794497847557068,1.0,0.0,3.0,1.0,0.0
12253920,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6969690918922424,0.1990971565246582,0.1825300902128219,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7756362557411194,0.2779479026794433,0.2667915523052215,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.6728674173355103,0.4224224984645843,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6861360669136047,0.1902661621570587,0.1839406788349151,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5240949988365173,0.089391753077507,0.4190715849399566,284.9790344238281,285.1693725585937,293.9730834960937,286.2426452636719,293.9748229980469,297.0774230957031,284.9772033691406,1.0,0.3886528015136719,1.0,1.0,0.0,1.0,-1.7700928449630735,1.7700903415679932,2.5348604140162934e-06,1.3618152141571045,0.8961250185966492,0.8961250185966492,0.0,108.45441436767578,97.0,16126.2099609375,-0.0,643.1560668945312,1.0,283.1499938964844,284.2345275878906,289.22296142578125,290.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,34444.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624358594417572,1.0,0.0,0.0,3.5572586059570312,3.557281494140625,8.443532237834006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.36083984375,0.0,1421.0711669921875,1895.4371337890625,0.0,1072.6658935546875,0.8794497847557068,1.0,0.0,3.0,1.0,0.0
12253980,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6983798146247864,0.1975969523191452,0.1810810267925262,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7769455909729004,0.2756153047084808,0.2644819617271423,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.6693376898765564,0.4166893661022186,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6870948076248169,0.1884927004575729,0.1821566373109817,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5250704884529114,0.0886926874518394,0.4153153896331787,284.9637756347656,285.2377319335937,293.9179382324219,286.208740234375,293.9197082519531,297.0795593261719,284.9627990722656,1.0,0.3845162093639374,1.0,1.0,0.0,1.0,-1.7520352602005005,1.75203275680542,2.484760898369132e-06,1.3474597930908203,0.891907811164856,0.891907811164856,0.0,105.6916275024414,100.0,15879.8076171875,-0.0,621.9888916015625,1.0,283.1499938964844,284.2297668457031,289.1815185546875,290.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,33989.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188259124755859,1.0,0.0,0.0,3.51601243019104,3.516034841537476,8.24886342343234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.637451171875,0.0,1374.654541015625,1895.4371337890625,0.0,1038.5802001953125,0.8693602085113525,1.0,0.0,3.0,1.0,0.0
12254040,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6983798146247864,0.1975969523191452,0.1810810267925262,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7769455909729004,0.2756153047084808,0.2644819617271423,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.6693376898765564,0.4166893661022186,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6870948076248169,0.1884927004575729,0.1821566373109817,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5250704884529114,0.0886926874518394,0.4153153896331787,284.9637756347656,285.2377319335937,293.9179382324219,286.208740234375,293.9197082519531,297.0795593261719,284.9627990722656,1.0,0.3845162093639374,1.0,1.0,0.0,1.0,-1.7520352602005005,1.75203275680542,2.484760898369132e-06,1.3474597930908203,0.891907811164856,0.891907811164856,0.0,105.6916275024414,100.0,15879.8076171875,-0.0,621.9888916015625,1.0,283.1499938964844,284.2297668457031,289.1815185546875,290.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,33989.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188259124755859,1.0,0.0,0.0,3.51601243019104,3.516034841537476,8.24886342343234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.637451171875,0.0,1374.654541015625,1895.4371337890625,0.0,1038.5802001953125,0.8693602085113525,1.0,0.0,3.0,1.0,0.0
12254100,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6982517838478088,0.1968684047460556,0.1804007142782211,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7766990661621094,0.2744763195514679,0.2633781433105469,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.667365550994873,0.4153383076190948,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6867513060569763,0.1876280009746551,0.1813114583492279,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.5249660015106201,0.0883790403604507,0.4137627482414245,284.9606018066406,285.2721252441406,293.8902282714844,286.1922302246094,293.8920288085937,297.0809020996094,284.9600830078125,1.0,0.3832076489925384,1.0,1.0,0.0,1.0,-1.7453901767730713,1.7453876733779907,2.4665018827363383e-06,1.3421964645385742,0.8894538283348083,0.8894538283348083,0.0,104.99329376220705,100.0,15770.7939453125,-0.0,615.2371826171875,1.0,283.1499938964844,284.2325439453125,289.1632385253906,290.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,33527.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158256530761719,1.0,0.0,0.0,3.481581449508667,3.4816033840179443,8.088098297776014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.01123046875,0.0,1336.0943603515625,1895.4371337890625,0.0,1020.4351196289062,0.863791286945343,1.0,0.0,3.0,1.0,0.0
12254160,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6977057456970215,0.1961521059274673,0.1797446459531784,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7760013341903687,0.2733539342880249,0.2623037099838257,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6651937365531921,0.4147408306598663,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6859954595565796,0.1867762506008148,0.180491954088211,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5245431065559387,0.0880749821662902,0.4123341739177704,284.9569396972656,285.3066101074219,293.8623962402344,286.1760559082031,293.8641967773437,297.0822448730469,284.9563903808594,1.0,0.3823175132274627,1.0,1.0,0.0,1.0,-1.7398943901062012,1.7398918867111206,2.451465888952953e-06,1.3378456830978394,0.8867378234863281,0.8867378234863281,0.0,104.62876892089844,103.0,15678.5498046875,-0.0,610.316162109375,1.0,283.1499938964844,284.2331848144531,289.1470642089844,290.2396545410156,293.1499938964844,293.1499938964844,283.1499938964844,33321.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129164695739746,1.0,0.0,0.0,3.459275960922241,3.4592978954315186,7.984794478943513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.93017578125,0.0,1312.15478515625,1895.4371337890625,0.0,1003.0722045898438,0.8556297421455383,1.0,0.0,3.0,1.0,0.0
12254220,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6955963373184204,0.1947473436594009,0.1784866452217102,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7735199332237244,0.2711496651172638,0.2602238357067108,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.6602243781089783,0.4153622388839721,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6834876537322998,0.1851039379835128,0.1789131313562393,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.522877037525177,0.0874678269028663,0.4096622467041015,284.9554138183594,285.37603759765625,293.8064270019531,286.1447448730469,293.8082580566406,297.084716796875,284.9551696777344,1.0,0.3815286457538605,1.0,1.0,0.0,1.0,-1.7315269708633425,1.7315245866775513,2.428694870104664e-06,1.331232666969299,0.8806588649749756,0.8806588649749756,0.0,104.6974639892578,106.0,15503.7099609375,-0.0,604.7100830078125,1.0,283.1499938964844,284.2421569824219,289.1183776855469,290.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,32529.412109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075825095176697,1.0,0.0,0.0,3.391665458679199,3.39168643951416,7.675723736610962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.93798828125,0.0,1240.173583984375,1895.4371337890625,0.0,971.8373413085938,0.8393605947494507,1.0,0.0,3.0,1.0,0.0
12254280,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6955963373184204,0.1947473436594009,0.1784866452217102,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7735199332237244,0.2711496651172638,0.2602238357067108,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.6602243781089783,0.4153622388839721,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6834876537322998,0.1851039379835128,0.1789131313562393,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.522877037525177,0.0874678269028663,0.4096622467041015,284.9554138183594,285.37603759765625,293.8064270019531,286.1447448730469,293.8082580566406,297.084716796875,284.9551696777344,1.0,0.3815286457538605,1.0,1.0,0.0,1.0,-1.7315269708633425,1.7315245866775513,2.428694870104664e-06,1.331232666969299,0.8806588649749756,0.8806588649749756,0.0,104.6974639892578,106.0,15503.7099609375,-0.0,604.7100830078125,1.0,283.1499938964844,284.2421569824219,289.1183776855469,290.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,32529.412109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075825095176697,1.0,0.0,0.0,3.391665458679199,3.39168643951416,7.675723736610962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.93798828125,0.0,1240.173583984375,1895.4371337890625,0.0,971.8373413085938,0.8393605947494507,1.0,0.0,3.0,1.0,0.0
12254340,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6924412250518799,0.1933708935976028,0.1772851347923278,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7699421048164368,0.2689893543720245,0.2582184672355652,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9990000128746032,0.6544339656829834,0.41786989569664,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6799671053886414,0.1834650188684463,0.1773984581232071,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5203230381011963,0.08683592826128,0.4070546627044678,284.9579162597656,285.4460144042969,293.75,286.1148376464844,293.7518310546875,297.086669921875,284.9579162597656,1.0,0.3817549347877502,1.0,1.0,0.0,1.0,-1.7257366180419922,1.7257342338562012,2.4130386009346694e-06,1.326676607131958,0.8737039566040039,0.8737039566040039,0.0,105.59473419189452,94.0,15345.8662109375,-0.0,603.3501586914062,1.0,283.1499938964844,284.2554626464844,289.0925598144531,290.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,31666.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603108823299408,1.0,0.0,0.0,3.3159074783325195,3.315927505493164,7.336655016842997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.475341796875,0.0,1162.8155517578125,1895.4371337890625,0.0,946.2489624023438,0.8212049007415771,1.0,0.0,3.0,1.0,0.0
12254400,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6924412250518799,0.1933708935976028,0.1772851347923278,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7699421048164368,0.2689893543720245,0.2582184672355652,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9990000128746032,0.6544339656829834,0.41786989569664,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6799671053886414,0.1834650188684463,0.1773984581232071,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5203230381011963,0.08683592826128,0.4070546627044678,284.9579162597656,285.4460144042969,293.75,286.1148376464844,293.7518310546875,297.086669921875,284.9579162597656,1.0,0.3817549347877502,1.0,1.0,0.0,1.0,-1.7257366180419922,1.7257342338562012,2.4130386009346694e-06,1.326676607131958,0.8737039566040039,0.8737039566040039,0.0,105.59473419189452,94.0,15345.8662109375,-0.0,603.3501586914062,1.0,283.1499938964844,284.2554626464844,289.0925598144531,290.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,31666.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603108823299408,1.0,0.0,0.0,3.3159074783325195,3.315927505493164,7.336655016842997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.475341796875,0.0,1162.8155517578125,1895.4371337890625,0.0,946.2489624023438,0.8212049007415771,1.0,0.0,3.0,1.0,0.0
