time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6938104629516602,0.1920085102319717,0.1759787648916244,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.77117520570755,0.2668510973453522,0.2561131119728088,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6489750742912292,0.4124957919120788,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6808754205703735,0.1818417459726333,0.1757760792970657,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5212764739990234,0.0861764252185821,0.4036930799484253,284.9577331542969,285.5162658691406,293.6933288574219,286.0859680175781,293.6951904296875,297.08807373046875,284.95709228515625,1.0,0.377184122800827,1.0,1.0,0.0,1.0,-1.7092134952545166,1.7092112302780151,2.3688544388278387e-06,1.3137975931167605,0.8658037185668945,0.8658037185668945,0.0,103.05551147460938,82.0,15109.259765625,-0.0,584.6384887695312,1.0,283.1499938964844,284.2666015625,289.0660705566406,290.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,30767.39453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991939306259155,1.0,0.0,0.0,3.233435869216919,3.233455181121826,6.976246140766307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.0400390625,0.0,1082.54248046875,1895.4371337890625,0.0,924.321533203125,0.8015121817588806,1.0,0.0,3.0,1.0,0.0
12254520,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6938104629516602,0.1920085102319717,0.1759787648916244,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.77117520570755,0.2668510973453522,0.2561131119728088,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6489750742912292,0.4124957919120788,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6808754205703735,0.1818417459726333,0.1757760792970657,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5212764739990234,0.0861764252185821,0.4036930799484253,284.9577331542969,285.5162658691406,293.6933288574219,286.0859680175781,293.6951904296875,297.08807373046875,284.95709228515625,1.0,0.377184122800827,1.0,1.0,0.0,1.0,-1.7092134952545166,1.7092112302780151,2.3688544388278387e-06,1.3137975931167605,0.8658037185668945,0.8658037185668945,0.0,103.05551147460938,82.0,15109.259765625,-0.0,584.6384887695312,1.0,283.1499938964844,284.2666015625,289.0660705566406,290.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,30767.39453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991939306259155,1.0,0.0,0.0,3.233435869216919,3.233455181121826,6.976246140766307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.0400390625,0.0,1082.54248046875,1895.4371337890625,0.0,924.321533203125,0.8015121817588806,1.0,0.0,3.0,1.0,0.0
12254580,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.699093222618103,0.1906783282756805,0.1746009886264801,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.776580810546875,0.2647446691989898,0.2539330720901489,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6455281972885132,0.4006234407424927,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6856176257133484,0.180251196026802,0.1740787327289581,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5254932045936584,0.0856056734919548,0.4001068770885467,284.95245361328125,285.5865478515625,293.6366577148437,286.0575256347656,293.6385498046875,297.0901184082031,284.9515686035156,1.0,0.3693900406360626,1.0,1.0,0.0,1.0,-1.684347152709961,1.6843448877334597,2.303112069057533e-06,1.2942557334899902,0.8568558096885681,0.8568558096885681,0.0,97.79879760742188,85.0,14804.599609375,-0.0,552.9383544921875,1.0,283.1499938964844,284.2750549316406,289.0342712402344,290.0759582519531,293.1499938964844,293.1499938964844,283.1499938964844,29853.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946130156517029,1.0,0.0,0.0,3.14473032951355,3.1447486877441406,6.598726258744136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.328369140625,0.0,1000.7139282226562,1895.4371337890625,0.0,899.24853515625,0.7804147601127625,1.0,0.0,3.0,1.0,0.0
12254640,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.699093222618103,0.1906783282756805,0.1746009886264801,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.776580810546875,0.2647446691989898,0.2539330720901489,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6455281972885132,0.4006234407424927,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6856176257133484,0.180251196026802,0.1740787327289581,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5254932045936584,0.0856056734919548,0.4001068770885467,284.95245361328125,285.5865478515625,293.6366577148437,286.0575256347656,293.6385498046875,297.0901184082031,284.9515686035156,1.0,0.3693900406360626,1.0,1.0,0.0,1.0,-1.684347152709961,1.6843448877334597,2.303112069057533e-06,1.2942557334899902,0.8568558096885681,0.8568558096885681,0.0,97.79879760742188,85.0,14804.599609375,-0.0,552.9383544921875,1.0,283.1499938964844,284.2750549316406,289.0342712402344,290.0759582519531,293.1499938964844,293.1499938964844,283.1499938964844,29853.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946130156517029,1.0,0.0,0.0,3.14473032951355,3.1447486877441406,6.598726258744136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.328369140625,0.0,1000.7139282226562,1895.4371337890625,0.0,899.24853515625,0.7804147601127625,1.0,0.0,3.0,1.0,0.0
12254700,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7008451819419861,0.1900339126586914,0.1739527732133865,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7783384323120117,0.2637138664722442,0.252886414527893,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.6443889141082764,0.3963268399238586,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6871212124824524,0.1794780492782592,0.1732738316059112,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5270208120346069,0.0853832438588142,0.3986910581588745,284.951416015625,285.6216735839844,293.6083374023437,286.0434875488281,293.6102294921875,297.0916748046875,284.95135498046875,1.0,0.3667989671230316,1.0,1.0,0.0,1.0,-1.6744807958602903,1.674478530883789,2.277236490044743e-06,1.286412477493286,0.852022111415863,0.852022111415863,0.0,95.91224670410156,85.0,14661.734375,-0.0,541.1536865234375,1.0,283.1499938964844,284.2829895019531,289.01690673828125,290.0494079589844,293.1499938964844,293.1499938964844,283.1499938964844,29248.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917922258377075,1.0,0.0,0.0,3.0904932022094727,3.0905110836029053,6.37307380202401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.570556640625,0.0,952.4573974609376,1895.4371337890625,0.0,884.126953125,0.7702801823616028,1.0,0.0,3.0,1.0,0.0
12254760,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7017903923988342,0.1894021779298782,0.1733392775058746,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.779226541519165,0.2626997828483581,0.2518790662288666,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.6431511640548706,0.3934278190135956,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6878326535224915,0.1787189990282058,0.1725065559148788,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5279744863510132,0.0851915702223777,0.3975561857223511,284.9511108398437,285.65679931640625,293.5799865722656,286.029541015625,293.5819091796875,297.0934753417969,284.9510192871094,1.0,0.3648033738136291,1.0,1.0,0.0,1.0,-1.6667683124542236,1.6667660474777222,2.257188953080913e-06,1.280325174331665,0.8469612002372742,0.8469612002372742,0.0,94.62937927246094,88.0,14546.96484375,-0.0,532.5681762695312,1.0,283.1499938964844,284.2890319824219,289.0005798339844,290.025146484375,293.1499938964844,293.1499938964844,283.1499938964844,28929.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887654423713684,1.0,0.0,0.0,3.0501558780670166,3.050173282623291,6.207795877344324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.66796875,0.0,918.3941650390624,1895.4371337890625,0.0,868.1659545898438,0.7580047845840454,1.0,0.0,3.0,1.0,0.0
12254820,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.70207279920578,0.1881708651781082,0.172181561589241,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7792658805847168,0.2607170939445495,0.2499493509531021,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.6401298642158508,0.3903558254241943,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.687673807144165,0.177236407995224,0.1710487008094787,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5286720395088196,0.0848477631807327,0.395744651556015,284.9575500488281,285.7270812988281,293.5233459472656,286.0019836425781,293.5252380371094,297.0971374511719,284.9578857421875,1.0,0.3623157441616058,1.0,1.0,0.0,1.0,-1.6554449796676636,1.655442714691162,2.227978256996721e-06,1.2714072465896606,0.8362756371498108,0.8362756371498108,0.0,93.21511840820312,91.0,14337.142578125,-0.0,521.4080810546875,1.0,283.1499938964844,284.3101806640625,288.9715881347656,289.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,27990.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825867652893066,1.0,0.0,0.0,2.9502158164978027,2.9502322673797607,5.807655725220684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.3759765625,0.0,836.6408081054688,1895.4371337890625,0.0,836.4235229492188,0.7343965768814087,1.0,0.0,3.0,1.0,0.0
12254880,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.70207279920578,0.1881708651781082,0.172181561589241,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7792658805847168,0.2607170939445495,0.2499493509531021,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.6401298642158508,0.3903558254241943,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.687673807144165,0.177236407995224,0.1710487008094787,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5286720395088196,0.0848477631807327,0.395744651556015,284.9575500488281,285.7270812988281,293.5233459472656,286.0019836425781,293.5252380371094,297.0971374511719,284.9578857421875,1.0,0.3623157441616058,1.0,1.0,0.0,1.0,-1.6554449796676636,1.655442714691162,2.227978256996721e-06,1.2714072465896606,0.8362756371498108,0.8362756371498108,0.0,93.21511840820312,91.0,14337.142578125,-0.0,521.4080810546875,1.0,283.1499938964844,284.3101806640625,288.9715881347656,289.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,27990.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825867652893066,1.0,0.0,0.0,2.9502158164978027,2.9502322673797607,5.807655725220684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.3759765625,0.0,836.6408081054688,1895.4371337890625,0.0,836.4235229492188,0.7343965768814087,1.0,0.0,3.0,1.0,0.0
12254940,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7006296515464783,0.186975359916687,0.1710992604494094,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.777445912361145,0.2587876915931701,0.2481155544519424,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6362406611442566,0.3901642262935638,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6858196258544922,0.1757937967777252,0.1696742922067642,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5279455184936523,0.0845039784908294,0.3942046761512756,284.9696655273437,285.7973327636719,293.4666748046875,285.97479248046875,293.4685974121094,297.100341796875,284.97039794921875,1.0,0.3613845407962799,1.0,1.0,0.0,1.0,-1.6482127904891968,1.648210525512695,2.2094820906204404e-06,1.2657418251037598,0.8248533606529236,0.8248533606529236,0.0,92.99359893798828,94.0,14155.21484375,-0.0,516.2597045898438,1.0,283.1499938964844,284.3372497558594,288.9470520019531,289.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,27039.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769723653793335,1.0,0.0,0.0,2.8453381061553955,2.845353603363037,5.40208134225395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.4404296875,0.0,756.4043579101562,1895.4371337890625,0.0,808.5370483398438,0.7096958160400391,1.0,0.0,3.0,1.0,0.0
12255000,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7006296515464783,0.186975359916687,0.1710992604494094,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.777445912361145,0.2587876915931701,0.2481155544519424,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6362406611442566,0.3901642262935638,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6858196258544922,0.1757937967777252,0.1696742922067642,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5279455184936523,0.0845039784908294,0.3942046761512756,284.9696655273437,285.7973327636719,293.4666748046875,285.97479248046875,293.4685974121094,297.100341796875,284.97039794921875,1.0,0.3613845407962799,1.0,1.0,0.0,1.0,-1.6482127904891968,1.648210525512695,2.2094820906204404e-06,1.2657418251037598,0.8248533606529236,0.8248533606529236,0.0,92.99359893798828,94.0,14155.21484375,-0.0,516.2597045898438,1.0,283.1499938964844,284.3372497558594,288.9470520019531,289.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,27039.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769723653793335,1.0,0.0,0.0,2.8453381061553955,2.845353603363037,5.40208134225395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.4404296875,0.0,756.4043579101562,1895.4371337890625,0.0,808.5370483398438,0.7096958160400391,1.0,0.0,3.0,1.0,0.0
12255060,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6979089379310608,0.1858091652393341,0.1700749993324279,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.774268388748169,0.25690358877182,0.2463582158088684,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6314926147460938,0.3921074569225311,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6827208995819092,0.1743840426206588,0.1683645695447921,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5260828733444214,0.0841279253363609,0.3927001953125,284.98687744140625,285.8676147460937,293.4100036621094,285.9479675292969,293.41192626953125,297.10284423828125,284.98797607421875,1.0,0.3615859448909759,1.0,1.0,0.0,1.0,-1.6438260078430176,1.6438238620758057,2.198352831328521e-06,1.2623417377471924,0.81275874376297,0.81275874376297,0.0,93.64948272705078,97.0,13990.447265625,-0.0,515.365234375,1.0,283.1499938964844,284.36993408203125,288.9244079589844,289.91046142578125,293.1499938964844,293.1499938964844,283.1499938964844,26077.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722358822822571,1.0,0.0,0.0,2.735902070999145,2.7359166145324707,4.994528239876672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.72998046875,0.0,678.4859619140625,1895.4371337890625,0.0,785.7037353515625,0.6839961409568787,1.0,0.0,3.0,1.0,0.0
12255120,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6979089379310608,0.1858091652393341,0.1700749993324279,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.774268388748169,0.25690358877182,0.2463582158088684,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6314926147460938,0.3921074569225311,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6827208995819092,0.1743840426206588,0.1683645695447921,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5260828733444214,0.0841279253363609,0.3927001953125,284.98687744140625,285.8676147460937,293.4100036621094,285.9479675292969,293.41192626953125,297.10284423828125,284.98797607421875,1.0,0.3615859448909759,1.0,1.0,0.0,1.0,-1.6438260078430176,1.6438238620758057,2.198352831328521e-06,1.2623417377471924,0.81275874376297,0.81275874376297,0.0,93.64948272705078,97.0,13990.447265625,-0.0,515.365234375,1.0,283.1499938964844,284.36993408203125,288.9244079589844,289.91046142578125,293.1499938964844,293.1499938964844,283.1499938964844,26077.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722358822822571,1.0,0.0,0.0,2.735902070999145,2.7359166145324707,4.994528239876672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.72998046875,0.0,678.4859619140625,1895.4371337890625,0.0,785.7037353515625,0.6839961409568787,1.0,0.0,3.0,1.0,0.0
12255180,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6942834258079529,0.184669941663742,0.1690978109836578,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7701558470726013,0.2550609111785888,0.2446643263101577,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.625969648361206,0.3956085741519928,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6787559986114502,0.1730031073093414,0.1671066284179687,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.5233786106109619,0.0837088301777839,0.3911232650279999,285.00897216796875,285.9378662109375,293.35333251953125,285.9214782714844,293.3552551269531,297.1046142578125,285.0104064941406,1.0,0.3626070320606231,1.0,1.0,0.0,1.0,-1.6414180994033811,1.64141583442688,2.1923108306509675e-06,1.2605193853378296,0.8000547885894775,0.8000547885894775,0.0,94.95279693603516,85.0,13835.154296875,-0.0,517.5103149414062,1.0,283.1499938964844,284.4081726074219,288.9015808105469,289.8779602050781,293.1499938964844,293.1499938964844,283.1499938964844,25103.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682516694068909,1.0,0.0,0.0,2.622330904006958,2.622344493865967,4.5884749511060363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.3681640625,0.0,603.6135864257812,1895.4371337890625,0.0,766.9781494140625,0.6573927998542786,1.0,0.0,3.0,1.0,0.0
12255240,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6942834258079529,0.184669941663742,0.1690978109836578,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7701558470726013,0.2550609111785888,0.2446643263101577,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.625969648361206,0.3956085741519928,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6787559986114502,0.1730031073093414,0.1671066284179687,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.5233786106109619,0.0837088301777839,0.3911232650279999,285.00897216796875,285.9378662109375,293.35333251953125,285.9214782714844,293.3552551269531,297.1046142578125,285.0104064941406,1.0,0.3626070320606231,1.0,1.0,0.0,1.0,-1.6414180994033811,1.64141583442688,2.1923108306509675e-06,1.2605193853378296,0.8000547885894775,0.8000547885894775,0.0,94.95279693603516,85.0,13835.154296875,-0.0,517.5103149414062,1.0,283.1499938964844,284.4081726074219,288.9015808105469,289.8779602050781,293.1499938964844,293.1499938964844,283.1499938964844,25103.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682516694068909,1.0,0.0,0.0,2.622330904006958,2.622344493865967,4.5884749511060363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.3681640625,0.0,603.6135864257812,1895.4371337890625,0.0,766.9781494140625,0.6573927998542786,1.0,0.0,3.0,1.0,0.0
12255300,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6943258047103882,0.1841061413288116,0.1685716658830642,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7700722217559814,0.2541492283344269,0.2437824159860611,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6231790781021118,0.3943099975585937,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6785829067230225,0.1723178476095199,0.1664384007453918,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.5234808325767517,0.0834801271557807,0.390030950307846,285.0216064453125,285.9729919433594,293.32501220703125,285.9083557128906,293.3269348144531,297.105224609375,285.0230407714844,1.0,0.3611043393611908,1.0,1.0,0.0,1.0,-1.6360620260238647,1.6360597610473633,2.1788484900753247e-06,1.2564148902893066,0.7934868931770325,0.7934868931770325,0.0,94.3440170288086,85.0,13723.91015625,-0.0,512.4834594726562,1.0,283.1499938964844,284.4300537109375,288.8893737792969,289.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,24468.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664116144180298,1.0,0.0,0.0,2.5565757751464844,2.556588888168335,4.361247363249277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.752685546875,0.0,562.5198364257812,1895.4371337890625,0.0,758.4759521484375,0.6446976661682129,1.0,0.0,3.0,1.0,0.0
12255360,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6957025527954102,0.1835505366325378,0.1680204272270202,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7713984251022339,0.2532458007335663,0.242874801158905,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.62087082862854,0.3908381760120392,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6797042489051819,0.1716395318508148,0.1657420992851257,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.5246490240097046,0.0832584649324417,0.3887668251991272,285.0292663574219,286.0081481933594,293.2966613769531,285.89532470703125,293.2986145019531,297.1058349609375,285.0300598144531,1.0,0.3586286902427673,1.0,1.0,0.0,1.0,-1.627791166305542,1.62778902053833,2.158013558073435e-06,1.2499487400054932,0.7866877913475037,0.7866877913475037,0.0,92.8421859741211,88.0,13601.46484375,-0.0,503.2205810546875,1.0,283.1499938964844,284.44537353515625,288.8763427734375,289.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,24122.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645223259925842,1.0,0.0,0.0,2.504915475845337,2.5049281120300293,4.186774162917573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.76416015625,0.0,532.3558959960938,1895.4371337890625,0.0,749.8411865234375,0.6299598217010498,1.0,0.0,3.0,1.0,0.0
12255420,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6956075429916382,0.1824782937765121,0.1670157015323639,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7710222005844116,0.2514835298061371,0.2411655187606811,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.6168208122253418,0.3886502087116241,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6791741847991943,0.1703227460384369,0.1644525378942489,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5247832536697388,0.0828869566321373,0.3868384063243866,285.0517883300781,286.0783996582031,293.239990234375,285.8694152832031,293.2419738769531,297.107666015625,285.0534362792969,1.0,0.3568460047245025,1.0,1.0,0.0,1.0,-1.6180356740951538,1.618033528327942,2.1335181372705847e-06,1.242250680923462,0.7726759910583496,0.7726759910583496,0.0,91.80965423583984,91.0,13379.8173828125,-0.0,494.43646240234375,1.0,283.1499938964844,284.48785400390625,288.8466491699219,289.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,23134.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599724650382996,1.0,0.0,0.0,2.383797407150269,2.3838090896606445,3.791683127474245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.837646484375,0.0,465.1017761230469,1895.4371337890625,0.0,729.437255859375,0.60174560546875,1.0,0.0,3.0,1.0,0.0
12255480,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6956075429916382,0.1824782937765121,0.1670157015323639,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7710222005844116,0.2514835298061371,0.2411655187606811,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.6168208122253418,0.3886502087116241,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6791741847991943,0.1703227460384369,0.1644525378942489,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5247832536697388,0.0828869566321373,0.3868384063243866,285.0517883300781,286.0783996582031,293.239990234375,285.8694152832031,293.2419738769531,297.107666015625,285.0534362792969,1.0,0.3568460047245025,1.0,1.0,0.0,1.0,-1.6180356740951538,1.618033528327942,2.1335181372705847e-06,1.242250680923462,0.7726759910583496,0.7726759910583496,0.0,91.80965423583984,91.0,13379.8173828125,-0.0,494.43646240234375,1.0,283.1499938964844,284.48785400390625,288.8466491699219,289.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,23134.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599724650382996,1.0,0.0,0.0,2.383797407150269,2.3838090896606445,3.791683127474245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.837646484375,0.0,465.1017761230469,1895.4371337890625,0.0,729.437255859375,0.60174560546875,1.0,0.0,3.0,1.0,0.0
12255540,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6938658952713013,0.1814566403627395,0.1660961359739303,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7688969969749451,0.2497859001159668,0.2395577728748321,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9990000128746032,0.6123132109642029,0.3892434537410736,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6770453453063965,0.1690547466278076,0.1632518470287323,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.5236868262290955,0.0825659111142158,0.3854007124900818,285.0834350585937,286.148681640625,293.1833190917969,285.8437805175781,293.185302734375,297.1097717285156,285.0856628417969,1.0,0.3564295172691345,1.0,1.0,0.0,1.0,-1.6125441789627075,1.6125420331954956,2.119890041285544e-06,1.2379894256591797,0.7582162618637085,0.7582162618637085,0.0,91.9271011352539,79.0,13183.908203125,-0.0,491.447265625,1.0,283.1499938964844,284.5397644042969,288.8182373046875,289.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,22125.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547968745231628,1.0,0.0,0.0,2.259765148162842,2.2597756385803223,3.407375004371716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.4296875,0.0,402.4023742675781,1895.4371337890625,0.0,706.8856201171875,0.5729124546051025,1.0,0.0,3.0,1.0,0.0
12255600,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6938658952713013,0.1814566403627395,0.1660961359739303,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7688969969749451,0.2497859001159668,0.2395577728748321,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9990000128746032,0.6123132109642029,0.3892434537410736,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6770453453063965,0.1690547466278076,0.1632518470287323,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.5236868262290955,0.0825659111142158,0.3854007124900818,285.0834350585937,286.148681640625,293.1833190917969,285.8437805175781,293.185302734375,297.1097717285156,285.0856628417969,1.0,0.3564295172691345,1.0,1.0,0.0,1.0,-1.6125441789627075,1.6125420331954956,2.119890041285544e-06,1.2379894256591797,0.7582162618637085,0.7582162618637085,0.0,91.9271011352539,79.0,13183.908203125,-0.0,491.447265625,1.0,283.1499938964844,284.5397644042969,288.8182373046875,289.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,22125.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547968745231628,1.0,0.0,0.0,2.259765148162842,2.2597756385803223,3.407375004371716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.4296875,0.0,402.4023742675781,1895.4371337890625,0.0,706.8856201171875,0.5729124546051025,1.0,0.0,3.0,1.0,0.0
12255660,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.696884274482727,0.1804776936769485,0.1651095449924469,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7717929482460022,0.2481409907341003,0.2378909140825271,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.6082811951637268,0.3822375833988189,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6795273423194885,0.1678237915039062,0.1619761139154434,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.5264691710472107,0.0822653546929359,0.3835164904594421,285.1156921386719,286.21893310546875,293.1266784667969,285.8183898925781,293.128662109375,297.11181640625,285.1174011230469,1.0,0.3514224290847778,1.0,1.0,0.0,1.0,-1.5971626043319702,1.5971604585647583,2.081972525047604e-06,1.226019263267517,0.74327152967453,0.74327152967453,0.0,88.97744750976562,82.0,12921.025390625,-0.0,474.23431396484375,1.0,283.1499938964844,284.5930480957031,288.7913513183594,289.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,21100.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493887662887573,1.0,0.0,0.0,2.133466482162476,2.1334762573242188,3.037141595996218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.3759765625,0.0,344.660888671875,1895.4371337890625,0.0,684.0528564453125,0.5466147661209106,1.0,0.0,3.0,1.0,0.0
12255720,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.696884274482727,0.1804776936769485,0.1651095449924469,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7717929482460022,0.2481409907341003,0.2378909140825271,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.6082811951637268,0.3822375833988189,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6795273423194885,0.1678237915039062,0.1619761139154434,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.5264691710472107,0.0822653546929359,0.3835164904594421,285.1156921386719,286.21893310546875,293.1266784667969,285.8183898925781,293.128662109375,297.11181640625,285.1174011230469,1.0,0.3514224290847778,1.0,1.0,0.0,1.0,-1.5971626043319702,1.5971604585647583,2.081972525047604e-06,1.226019263267517,0.74327152967453,0.74327152967453,0.0,88.97744750976562,82.0,12921.025390625,-0.0,474.23431396484375,1.0,283.1499938964844,284.5930480957031,288.7913513183594,289.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,21100.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493887662887573,1.0,0.0,0.0,2.133466482162476,2.1334762573242188,3.037141595996218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.3759765625,0.0,344.660888671875,1895.4371337890625,0.0,684.0528564453125,0.5466147661209106,1.0,0.0,3.0,1.0,0.0
12255780,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.6980639100074768,0.1795371025800705,0.1642046868801117,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.7727368474006653,0.2465449422597885,0.2363178580999374,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9990000128746032,0.6052379608154297,0.3783367872238159,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.6802271008491516,0.1666378229856491,0.1607883870601654,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.5279198288917542,0.0820587649941444,0.3822086155414581,285.1410522460937,286.2892150878906,293.07000732421875,285.7931823730469,293.0719909667969,297.1145324707031,285.1431579589844,1.0,0.3489116132259369,1.0,1.0,0.0,1.0,-1.5865013599395752,1.5864993333816528,2.0558093183353776e-06,1.217601656913757,0.7276560068130493,0.7276560068130493,0.0,87.313720703125,85.0,12697.8486328125,-0.0,463.5026245117188,1.0,283.1499938964844,284.6379699707031,288.7645263671875,289.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,20624.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436382293701172,1.0,0.0,0.0,2.0325725078582764,2.0325815677642822,2.756674462034425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.600830078125,0.0,304.17608642578125,1895.4371337890625,0.0,660.5739135742188,0.5242711305618286,1.0,0.0,3.0,1.0,0.0
12255840,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.6980639100074768,0.1795371025800705,0.1642046868801117,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.7727368474006653,0.2465449422597885,0.2363178580999374,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9990000128746032,0.6052379608154297,0.3783367872238159,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.6802271008491516,0.1666378229856491,0.1607883870601654,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.5279198288917542,0.0820587649941444,0.3822086155414581,285.1410522460937,286.2892150878906,293.07000732421875,285.7931823730469,293.0719909667969,297.1145324707031,285.1431579589844,1.0,0.3489116132259369,1.0,1.0,0.0,1.0,-1.5865013599395752,1.5864993333816528,2.0558093183353776e-06,1.217601656913757,0.7276560068130493,0.7276560068130493,0.0,87.313720703125,85.0,12697.8486328125,-0.0,463.5026245117188,1.0,283.1499938964844,284.6379699707031,288.7645263671875,289.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,20624.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436382293701172,1.0,0.0,0.0,2.0325725078582764,2.0325815677642822,2.756674462034425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.600830078125,0.0,304.17608642578125,1895.4371337890625,0.0,660.5739135742188,0.5242711305618286,1.0,0.0,3.0,1.0,0.0
12255900,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.6978417038917542,0.1790748536586761,0.1637788414955139,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7723482847213745,0.2457615286111831,0.235565111041069,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9990000128746032,0.6035191416740417,0.3776941299438476,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.6797917485237122,0.1660563945770263,0.1602262258529663,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.528035044670105,0.0819742307066917,0.3817660212516784,285.1552734375,286.3243408203125,293.0416564941406,285.7806701660156,293.0436706542969,297.1159362792969,285.1575012207031,1.0,0.3482825458049774,1.0,1.0,0.0,1.0,-1.583107352256775,1.5831053256988523,2.047562702500727e-06,1.2149560451507568,0.7196518182754517,0.7196518182754517,0.0,87.0098876953125,85.0,12601.2900390625,-0.0,460.7200317382813,1.0,283.1499938964844,284.66131591796875,288.75201416015625,289.6550598144531,293.1499938964844,293.1499938964844,283.1499938964844,20475.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407711863517761,1.0,0.0,0.0,1.9857419729232788,1.9857507944107056,2.631110191941844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.578125,0.0,286.84814453125,1895.4371337890625,0.0,649.169189453125,0.514077365398407,1.0,0.0,3.0,1.0,0.0
12255960,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.6972165703773499,0.1786177605390548,0.1633665561676025,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.7715347409248352,0.2449875026941299,0.2348307222127914,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.9990000128746032,0.6016190052032471,0.3776953518390655,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.6789674162864685,0.165481612086296,0.1596800833940506,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.5278259515762329,0.0818914175033569,0.3813922703266144,285.1702880859375,286.3594665527344,293.0133361816406,285.7681579589844,293.0153503417969,297.1172790527344,285.17266845703125,1.0,0.3480021059513092,1.0,1.0,0.0,1.0,-1.5806269645690918,1.5806249380111694,2.0415661765582627e-06,1.2130374908447266,0.7115203738212585,0.7115203738212585,0.0,86.96267700195312,88.0,12510.716796875,-0.0,459.16302490234375,1.0,283.1499938964844,284.6852722167969,288.740234375,289.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,20366.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380092859268188,1.0,0.0,0.0,1.940373420715332,1.94038200378418,2.5122568558799685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.9638671875,0.0,270.8800354003906,1895.4371337890625,0.0,638.3685302734375,0.5043079853057861,1.0,0.0,3.0,1.0,0.0
12256020,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.694985032081604,0.1777190268039703,0.1625776439905166,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7688829302787781,0.2434666752815246,0.2334108203649521,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9990000128746032,0.5972523093223572,0.3792762756347656,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.6763771772384644,0.1643503606319427,0.1586285680532455,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.5265668630599976,0.0817117244005203,0.3807213008403778,285.2032775878906,286.42974853515625,292.9566650390625,285.7433166503906,292.95867919921875,297.1195983886719,285.2060241699219,1.0,0.3482842147350311,1.0,1.0,0.0,1.0,-1.5778037309646606,1.5778017044067385,2.03480863092409e-06,1.2109020948410034,0.6949113607406616,0.6949113607406616,0.0,87.49581909179688,76.0,12341.6728515625,-0.0,458.9715881347656,1.0,283.1499938964844,284.7360534667969,288.7180480957031,289.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,20231.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329394340515137,1.0,0.0,0.0,1.8521413803100584,1.852149486541748,2.288978180331469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.540283203125,0.0,241.941162109375,1895.4371337890625,0.0,619.009033203125,0.4855881333351135,1.0,0.0,3.0,1.0,0.0
12256080,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.694985032081604,0.1777190268039703,0.1625776439905166,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7688829302787781,0.2434666752815246,0.2334108203649521,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9990000128746032,0.5972523093223572,0.3792762756347656,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.6763771772384644,0.1643503606319427,0.1586285680532455,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.5265668630599976,0.0817117244005203,0.3807213008403778,285.2032775878906,286.42974853515625,292.9566650390625,285.7433166503906,292.95867919921875,297.1195983886719,285.2060241699219,1.0,0.3482842147350311,1.0,1.0,0.0,1.0,-1.5778037309646606,1.5778017044067385,2.03480863092409e-06,1.2109020948410034,0.6949113607406616,0.6949113607406616,0.0,87.49581909179688,76.0,12341.6728515625,-0.0,458.9715881347656,1.0,283.1499938964844,284.7360534667969,288.7180480957031,289.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,20231.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329394340515137,1.0,0.0,0.0,1.8521413803100584,1.852149486541748,2.288978180331469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.540283203125,0.0,241.941162109375,1895.4371337890625,0.0,619.009033203125,0.4855881333351135,1.0,0.0,3.0,1.0,0.0
12256140,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.6977726221084595,0.1768333464860916,0.16169373691082,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.7715312242507935,0.2419677376747131,0.2319018095731735,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.9990000128746032,0.5932587385177612,0.3729896545410156,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6786417961120605,0.1632314771413803,0.1574775725603103,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.5293747782707214,0.0815086737275123,0.3793831765651703,285.233154296875,286.5,292.8999938964844,285.7185974121094,292.90203857421875,297.12139892578125,285.2350769042969,1.0,0.3437930047512054,1.0,1.0,0.0,1.0,-1.5644043684005735,1.564402461051941,2.002629798880662e-06,1.200495719909668,0.6777639389038086,0.6777639389038086,0.0,84.92325592041016,79.0,12109.42578125,-0.0,444.459716796875,1.0,283.1499938964844,284.7837829589844,288.6952819824219,289.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,20165.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283326506614685,1.0,0.0,0.0,1.765219807624817,1.765227437019348,2.0791746635495659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.1162109375,0.0,215.92462158203125,1895.4371337890625,0.0,601.9302368164062,0.4674888849258423,1.0,0.0,3.0,1.0,0.0
12256200,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.6977726221084595,0.1768333464860916,0.16169373691082,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.7715312242507935,0.2419677376747131,0.2319018095731735,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.9990000128746032,0.5932587385177612,0.3729896545410156,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6786417961120605,0.1632314771413803,0.1574775725603103,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.5293747782707214,0.0815086737275123,0.3793831765651703,285.233154296875,286.5,292.8999938964844,285.7185974121094,292.90203857421875,297.12139892578125,285.2350769042969,1.0,0.3437930047512054,1.0,1.0,0.0,1.0,-1.5644043684005735,1.564402461051941,2.002629798880662e-06,1.200495719909668,0.6777639389038086,0.6777639389038086,0.0,84.92325592041016,79.0,12109.42578125,-0.0,444.459716796875,1.0,283.1499938964844,284.7837829589844,288.6952819824219,289.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,20165.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283326506614685,1.0,0.0,0.0,1.765219807624817,1.765227437019348,2.0791746635495659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.1162109375,0.0,215.92462158203125,1895.4371337890625,0.0,601.9302368164062,0.4674888849258423,1.0,0.0,3.0,1.0,0.0
12256260,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.698768138885498,0.1759829670190811,0.1608755737543106,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.7722814679145813,0.2405105531215667,0.2304668426513672,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.5902689099311829,0.3696145713329315,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.6791723966598511,0.1621497869491577,0.1563966572284698,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.5308084487915039,0.0813765078783035,0.3784665465354919,285.2643737792969,286.5702514648437,292.84332275390625,285.6940002441406,292.8453674316406,297.1236267089844,285.2673034667969,1.0,0.3416668176651001,1.0,1.0,0.0,1.0,-1.5552427768707275,1.5552407503128052,1.9806864202109864e-06,1.1932626962661743,0.6600760221481323,0.6600760221481323,0.0,83.51907348632812,82.0,11888.5322265625,-0.0,435.6032409667969,1.0,283.1499938964844,284.8354187011719,288.6712341308594,289.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,20135.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210250020027161,1.0,0.0,0.0,1.6779905557632446,1.6779978275299072,1.878764805951505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.026123046875,0.0,192.05300903320312,1895.4371337890625,0.0,575.8107299804688,0.4496538043022156,1.0,0.0,3.0,1.0,0.0
