time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256320,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.698768138885498,0.1759829670190811,0.1608755737543106,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.7722814679145813,0.2405105531215667,0.2304668426513672,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.5902689099311829,0.3696145713329315,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.6791723966598511,0.1621497869491577,0.1563966572284698,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.5308084487915039,0.0813765078783035,0.3784665465354919,285.2643737792969,286.5702514648437,292.84332275390625,285.6940002441406,292.8453674316406,297.1236267089844,285.2673034667969,1.0,0.3416668176651001,1.0,1.0,0.0,1.0,-1.5552427768707275,1.5552407503128052,1.9806864202109864e-06,1.1932626962661743,0.6600760221481323,0.6600760221481323,0.0,83.51907348632812,82.0,11888.5322265625,-0.0,435.6032409667969,1.0,283.1499938964844,284.8354187011719,288.6712341308594,289.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,20135.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210250020027161,1.0,0.0,0.0,1.6779905557632446,1.6779978275299072,1.878764805951505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.026123046875,0.0,192.05300903320312,1895.4371337890625,0.0,575.8107299804688,0.4496538043022156,1.0,0.0,3.0,1.0,0.0
12256380,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.6978160738945007,0.1751784384250641,0.1601391583681106,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.770962119102478,0.2391125261783599,0.229129359126091,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.9990000128746032,0.5867940783500671,0.3693388402462005,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6778144836425781,0.1611112356185913,0.1554007828235626,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.5307108759880066,0.0812864527106285,0.3780129849910736,285.30596923828125,286.6405334472656,292.7866516113281,285.66949462890625,292.7887268066406,297.12603759765625,285.3096008300781,1.0,0.3410583734512329,1.0,1.0,0.0,1.0,-1.5506798028945925,1.55067777633667,1.9698948108271e-06,1.189732551574707,0.6420800685882568,0.6420800685882568,0.0,83.33348083496094,85.0,11692.3017578125,-0.0,432.58099365234375,1.0,283.1499938964844,284.897216796875,288.65869140625,289.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,20104.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105556845664978,1.0,0.0,0.0,1.5905555486679075,1.5905624628067017,1.688072615024794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.081787109375,0.0,170.13058471679688,1895.4371337890625,0.0,540.3853149414062,0.4320658445358276,1.0,0.0,3.0,1.0,0.0
12256440,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.6978160738945007,0.1751784384250641,0.1601391583681106,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.770962119102478,0.2391125261783599,0.229129359126091,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.9990000128746032,0.5867940783500671,0.3693388402462005,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6778144836425781,0.1611112356185913,0.1554007828235626,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.5307108759880066,0.0812864527106285,0.3780129849910736,285.30596923828125,286.6405334472656,292.7866516113281,285.66949462890625,292.7887268066406,297.12603759765625,285.3096008300781,1.0,0.3410583734512329,1.0,1.0,0.0,1.0,-1.5506798028945925,1.55067777633667,1.9698948108271e-06,1.189732551574707,0.6420800685882568,0.6420800685882568,0.0,83.33348083496094,85.0,11692.3017578125,-0.0,432.58099365234375,1.0,283.1499938964844,284.897216796875,288.65869140625,289.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,20104.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105556845664978,1.0,0.0,0.0,1.5905555486679075,1.5905624628067017,1.688072615024794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.081787109375,0.0,170.13058471679688,1895.4371337890625,0.0,540.3853149414062,0.4320658445358276,1.0,0.0,3.0,1.0,0.0
12256500,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.6968264579772949,0.1747947633266449,0.1597986817359924,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.7697600722312927,0.2384375631809234,0.2284948229789734,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9990000128746032,0.5848153829574585,0.3700290322303772,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.6766392588615417,0.1606087684631347,0.1549304723739624,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.5302274227142334,0.0812441483139991,0.3778699040412903,285.3299560546875,286.6756591796875,292.7583312988281,285.6572570800781,292.7603759765625,297.12713623046875,285.3339233398437,1.0,0.3412060737609863,1.0,1.0,0.0,1.0,-1.5496007204055786,1.5495986938476562,1.967377102118917e-06,1.188923954963684,0.6329949498176575,0.6329949498176575,0.0,83.56378936767578,85.0,11598.8017578125,-0.0,432.5915832519531,1.0,283.1499938964844,284.931396484375,288.65692138671875,289.4931640625,293.1499938964844,293.1499938964844,283.1499938964844,20084.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051366686820984,1.0,0.0,0.0,1.5468990802764893,1.5469058752059937,1.596678202986368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.98779296875,0.0,159.89004516601562,1895.4371337890625,0.0,522.9322509765625,0.4233942627906799,1.0,0.0,3.0,1.0,0.0
12256560,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.6955630779266357,0.1744235605001449,0.1594755053520202,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7682725787162781,0.2377787977457046,0.2278819680213928,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.9990000128746032,0.5826734304428101,0.3711706697940826,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.6752020716667175,0.1601174771785736,0.1544771939516067,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.5294995307922363,0.08119947463274,0.3777529001235962,285.3559875488281,286.7107849121094,292.7300109863281,285.6450500488281,292.7320556640625,297.128173828125,285.3602600097656,1.0,0.341598778963089,1.0,1.0,0.0,1.0,-1.5491622686386108,1.549160361289978,1.966386662388686e-06,1.188624620437622,0.6238694190979004,0.6238694190979004,0.0,83.970947265625,73.0,11507.154296875,-0.0,433.4227600097656,1.0,283.1499938964844,284.9676818847656,288.6573181152344,289.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,20059.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998780488967895,1.0,0.0,0.0,1.50340473651886,1.5034112930297852,1.5081525361893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.5556640625,0.0,150.13380432128906,1895.4371337890625,0.0,506.54833984375,0.4148302376270294,1.0,0.0,3.0,1.0,0.0
12256620,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.6985884308815002,0.1737073510885238,0.1587411314249038,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7711329460144043,0.2364934682846069,0.2265713214874267,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063415527344,0.9990000128746032,0.5790213346481323,0.3649752140045166,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.6776710152626038,0.1591554880142212,0.1534730643033981,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.5326491594314575,0.0811074450612068,0.3769077062606811,285.4054260253906,286.78106689453125,292.67333984375,285.6206359863281,292.6754150390625,297.1299743652344,285.4089660644531,1.0,0.3373094797134399,1.0,1.0,0.0,1.0,-1.5370581150054932,1.5370562076568604,1.9379333480173955e-06,1.179221510887146,0.6054009795188904,0.6054009795188904,0.0,81.51052856445312,61.0,11260.8701171875,-0.0,420.3184509277344,1.0,283.1499938964844,285.0380249023437,288.66094970703125,289.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900618493556976,1.0,0.0,0.0,1.417061448097229,1.4170676469802856,1.3398950216014782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.73876953125,0.0,132.0507049560547,1895.4371337890625,0.0,477.3605041503906,0.3980791866779327,1.0,0.0,3.0,1.0,0.0
12256680,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.6985884308815002,0.1737073510885238,0.1587411314249038,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7711329460144043,0.2364934682846069,0.2265713214874267,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063415527344,0.9990000128746032,0.5790213346481323,0.3649752140045166,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.6776710152626038,0.1591554880142212,0.1534730643033981,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.5326491594314575,0.0811074450612068,0.3769077062606811,285.4054260253906,286.78106689453125,292.67333984375,285.6206359863281,292.6754150390625,297.1299743652344,285.4089660644531,1.0,0.3373094797134399,1.0,1.0,0.0,1.0,-1.5370581150054932,1.5370562076568604,1.9379333480173955e-06,1.179221510887146,0.6054009795188904,0.6054009795188904,0.0,81.51052856445312,61.0,11260.8701171875,-0.0,420.3184509277344,1.0,283.1499938964844,285.0380249023437,288.66094970703125,289.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900618493556976,1.0,0.0,0.0,1.417061448097229,1.4170676469802856,1.3398950216014782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.73876953125,0.0,132.0507049560547,1895.4371337890625,0.0,477.3605041503906,0.3980791866779327,1.0,0.0,3.0,1.0,0.0
12256740,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.7064105868339539,0.1730334609746933,0.1579549312591552,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.779129147529602,0.235254481434822,0.2252104878425598,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9990000128746032,0.5775635838508606,0.3519014120101928,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.6848223209381104,0.1582334637641906,0.1524107009172439,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.5401092767715454,0.0811112225055694,0.3759216070175171,285.448974609375,286.851318359375,292.6166687011719,285.59625244140625,292.6187744140625,297.1324462890625,285.4523010253906,1.0,0.3296539485454559,1.0,1.0,0.0,1.0,-1.5163297653198242,1.5163278579711914,1.8895728999268613e-06,1.1628830432891846,0.5865265727043152,0.5865265727043152,0.0,76.53144073486328,64.0,10957.3173828125,-0.0,396.3196716308594,1.0,283.1499938964844,285.1048889160156,288.6617126464844,289.4618225097656,293.1499938964844,293.1499938964844,283.1499938964844,19932.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804742336273193,1.0,0.0,0.0,1.331553339958191,1.3315593004226685,1.1830704238491309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.915283203125,0.0,115.7654800415039,1895.4371337890625,0.0,450.5165710449219,0.3818745613098144,1.0,0.0,3.0,1.0,0.0
12256800,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.7064105868339539,0.1730334609746933,0.1579549312591552,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.779129147529602,0.235254481434822,0.2252104878425598,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9990000128746032,0.5775635838508606,0.3519014120101928,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.6848223209381104,0.1582334637641906,0.1524107009172439,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.5401092767715454,0.0811112225055694,0.3759216070175171,285.448974609375,286.851318359375,292.6166687011719,285.59625244140625,292.6187744140625,297.1324462890625,285.4523010253906,1.0,0.3296539485454559,1.0,1.0,0.0,1.0,-1.5163297653198242,1.5163278579711914,1.8895728999268613e-06,1.1628830432891846,0.5865265727043152,0.5865265727043152,0.0,76.53144073486328,64.0,10957.3173828125,-0.0,396.3196716308594,1.0,283.1499938964844,285.1048889160156,288.6617126464844,289.4618225097656,293.1499938964844,293.1499938964844,283.1499938964844,19932.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804742336273193,1.0,0.0,0.0,1.331553339958191,1.3315593004226685,1.1830704238491309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.915283203125,0.0,115.7654800415039,1895.4371337890625,0.0,450.5165710449219,0.3818745613098144,1.0,0.0,3.0,1.0,0.0
12256860,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7113586664199829,0.1724224090576172,0.1572826653718948,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7841712236404419,0.2340877503156662,0.2239761799573898,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.9990000128746032,0.577433705329895,0.3434212207794189,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.6892756223678589,0.157374158501625,0.1514681577682495,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.5456015467643738,0.0812732726335525,0.3759321570396423,285.4995422363281,286.9216003417969,292.5599975585937,285.5718688964844,292.5621032714844,297.1361999511719,285.5043640136719,1.0,0.3251672089099884,1.0,1.0,0.0,1.0,-1.5027334690093994,1.5027315616607666,1.858177597569011e-06,1.152070164680481,0.5674135088920593,0.5674135088920593,0.0,73.3896713256836,67.0,10680.583984375,-0.0,381.2110290527344,1.0,283.1499938964844,285.1800842285156,288.65875244140625,289.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,19846.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702503979206085,1.0,0.0,0.0,1.2475634813308716,1.2475690841674805,1.0385292625869624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.393798828125,0.0,101.22040557861328,1895.4371337890625,0.0,423.5841369628906,0.366344690322876,1.0,0.0,3.0,1.0,0.0
12256920,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7113586664199829,0.1724224090576172,0.1572826653718948,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7841712236404419,0.2340877503156662,0.2239761799573898,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.9990000128746032,0.577433705329895,0.3434212207794189,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.6892756223678589,0.157374158501625,0.1514681577682495,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.5456015467643738,0.0812732726335525,0.3759321570396423,285.4995422363281,286.9216003417969,292.5599975585937,285.5718688964844,292.5621032714844,297.1361999511719,285.5043640136719,1.0,0.3251672089099884,1.0,1.0,0.0,1.0,-1.5027334690093994,1.5027315616607666,1.858177597569011e-06,1.152070164680481,0.5674135088920593,0.5674135088920593,0.0,73.3896713256836,67.0,10680.583984375,-0.0,381.2110290527344,1.0,283.1499938964844,285.1800842285156,288.65875244140625,289.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,19846.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702503979206085,1.0,0.0,0.0,1.2475634813308716,1.2475690841674805,1.0385292625869624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.393798828125,0.0,101.22040557861328,1895.4371337890625,0.0,423.5841369628906,0.366344690322876,1.0,0.0,3.0,1.0,0.0
12256980,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.713463544845581,0.1718863695859909,0.156731441617012,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.7861748337745667,0.2330125272274017,0.222883716225624,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9990000128746032,0.5769156813621521,0.3392080068588257,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6909767985343933,0.1565828919410705,0.1506484001874923,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.5488840937614441,0.0815241411328315,0.3767200708389282,285.56475830078125,286.9918518066406,292.5033264160156,285.5474548339844,292.5054626464844,297.1403503417969,285.57061767578125,1.0,0.322852075099945,1.0,1.0,0.0,1.0,-1.4956611394882202,1.4956592321395874,1.8420336118651903e-06,1.1464952230453491,0.5483399629592896,0.5483399629592896,0.0,71.85126495361328,70.0,10436.6416015625,-0.0,373.69091796875,1.0,283.1499938964844,285.26873779296875,288.6546936035156,289.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,19734.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591882526874542,1.0,0.0,0.0,1.1665092706680298,1.16651451587677,9.079664664568554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.9599609375,0.0,88.44314575195312,1895.4371337890625,0.0,396.2671203613281,0.351723164319992,1.0,0.0,3.0,1.0,0.0
12257040,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.713463544845581,0.1718863695859909,0.156731441617012,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.7861748337745667,0.2330125272274017,0.222883716225624,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9990000128746032,0.5769156813621521,0.3392080068588257,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6909767985343933,0.1565828919410705,0.1506484001874923,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.5488840937614441,0.0815241411328315,0.3767200708389282,285.56475830078125,286.9918518066406,292.5033264160156,285.5474548339844,292.5054626464844,297.1403503417969,285.57061767578125,1.0,0.322852075099945,1.0,1.0,0.0,1.0,-1.4956611394882202,1.4956592321395874,1.8420336118651903e-06,1.1464952230453491,0.5483399629592896,0.5483399629592896,0.0,71.85126495361328,70.0,10436.6416015625,-0.0,373.69091796875,1.0,283.1499938964844,285.26873779296875,288.6546936035156,289.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,19734.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591882526874542,1.0,0.0,0.0,1.1665092706680298,1.16651451587677,9.079664664568554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.9599609375,0.0,88.44314575195312,1895.4371337890625,0.0,396.2671203613281,0.351723164319992,1.0,0.0,3.0,1.0,0.0
12257100,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7137409448623657,0.1716465801000595,0.1564965993165969,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.7862939238548279,0.2325098067522049,0.2223865389823913,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9990000128746032,0.5764130353927612,0.3383016884326935,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.6910300254821777,0.1562122255563736,0.1502783745527267,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.5498290061950684,0.0816624239087104,0.3772713840007782,285.6015930175781,287.0270080566406,292.4750061035156,285.53521728515625,292.4771423339844,297.14239501953125,285.6078796386719,1.0,0.3223480880260467,1.0,1.0,0.0,1.0,-1.4939109086990356,1.4939090013504028,1.8380671917839209e-06,1.1451295614242554,0.5388530492782593,0.5388530492782593,0.0,71.51883697509766,70.0,10322.078125,-0.0,371.9624328613281,1.0,283.1499938964844,285.3168640136719,288.6531982421875,289.407958984375,293.1499938964844,293.1499938964844,283.1499938964844,19670.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534255862236023,1.0,0.0,0.0,1.1273787021636963,1.1273839473724363,8.48072758685703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.73681640625,0.0,82.70100402832031,1895.4371337890625,0.0,382.7356567382813,0.3448089957237243,1.0,0.0,3.0,1.0,0.0
12257160,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.7135879993438721,0.1714246273040771,0.1562864631414413,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.785915195941925,0.2320294976234436,0.2219196259975433,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.9990000128746032,0.5757309794425964,0.3380666375160217,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.6906336545944214,0.1558572649955749,0.1499323546886444,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.5503580570220947,0.0818025693297386,0.3778824508190155,285.6408996582031,287.0621337890625,292.4466552734375,285.5229797363281,292.44879150390625,297.1443176269531,285.6475830078125,1.0,0.3222053647041321,1.0,1.0,0.0,1.0,-1.4931331872940063,1.4931312799453735,1.836322098824894e-06,1.1445376873016355,0.5294194221496582,0.5294194221496582,0.0,71.42723846435547,73.0,10211.1240234375,-0.0,371.3382263183594,1.0,283.1499938964844,285.3671875,288.6524658203125,289.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,19602.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476296901702881,1.0,0.0,0.0,1.089311122894287,1.0893162488937378,7.91766936458771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.867431640625,0.0,77.37446594238281,1895.4371337890625,0.0,369.5791320800781,0.3381836116313934,1.0,0.0,3.0,1.0,0.0
12257220,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7122212648391724,0.1710299849510193,0.1559319794178009,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7839442491531372,0.2311314046382904,0.2210675626993179,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9990000128746032,0.5738419890403748,0.3392485082149505,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.6887434720993042,0.1551906913518905,0.1493038833141327,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.5503570437431335,0.0820781141519546,0.3792018592357635,285.7260437011719,287.13238525390625,292.3900146484375,285.4984436035156,292.3921203613281,297.1477355957031,285.7333984375,1.0,0.3228038847446441,1.0,1.0,0.0,1.0,-1.493931531906128,1.493929743766785,1.8381971358394369e-06,1.1452248096466064,0.5107595324516296,0.5107595324516296,0.0,71.83521270751953,76.0,9996.73828125,-0.0,372.77783203125,1.0,283.1499938964844,285.4733581542969,288.6532592773437,289.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19457.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362443089485168,1.0,0.0,0.0,1.0166242122650146,1.0166290998458862,6.89627199790266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.090087890625,0.0,67.89388275146484,1895.4371337890625,0.0,344.9680480957031,0.3258340358734131,1.0,0.0,3.0,1.0,0.0
12257280,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7122212648391724,0.1710299849510193,0.1559319794178009,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7839442491531372,0.2311314046382904,0.2210675626993179,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9990000128746032,0.5738419890403748,0.3392485082149505,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.6887434720993042,0.1551906913518905,0.1493038833141327,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.5503570437431335,0.0820781141519546,0.3792018592357635,285.7260437011719,287.13238525390625,292.3900146484375,285.4984436035156,292.3921203613281,297.1477355957031,285.7333984375,1.0,0.3228038847446441,1.0,1.0,0.0,1.0,-1.493931531906128,1.493929743766785,1.8381971358394369e-06,1.1452248096466064,0.5107595324516296,0.5107595324516296,0.0,71.83521270751953,76.0,9996.73828125,-0.0,372.77783203125,1.0,283.1499938964844,285.4733581542969,288.6532592773437,289.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19457.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362443089485168,1.0,0.0,0.0,1.0166242122650146,1.0166290998458862,6.89627199790266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.090087890625,0.0,67.89388275146484,1895.4371337890625,0.0,344.9680480957031,0.3258340358734131,1.0,0.0,3.0,1.0,0.0
12257340,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.7097010612487793,0.1706969141960144,0.1556562185287475,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.7807173728942871,0.2303122729063034,0.2203148454427719,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9990000128746032,0.5712883472442627,0.3422008454799652,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.6857128143310547,0.1545779854059219,0.1487509757280349,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.5492039322853088,0.0823391899466514,0.3805768489837646,285.8184814453125,287.2026672363281,292.3333435058594,285.47381591796875,292.33544921875,297.1506042480469,285.82635498046875,1.0,0.3243483304977417,1.0,1.0,0.0,1.0,-1.4972269535064695,1.497225046157837,1.845772430897341e-06,1.147892951965332,0.4924461841583252,0.4924461841583252,0.0,72.88249206542969,79.0,9789.1220703125,-0.0,377.111572265625,1.0,283.1499938964844,285.58526611328125,288.6559753417969,289.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,19309.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254242777824402,1.0,0.0,0.0,0.9489004611968994,0.948905110359192,6.00806728812131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.196044921875,0.0,59.84769058227539,1895.4371337890625,0.0,322.9606628417969,0.3147219121456146,1.0,0.0,3.0,1.0,0.0
12257400,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.7097010612487793,0.1706969141960144,0.1556562185287475,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.7807173728942871,0.2303122729063034,0.2203148454427719,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9990000128746032,0.5712883472442627,0.3422008454799652,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.6857128143310547,0.1545779854059219,0.1487509757280349,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.5492039322853088,0.0823391899466514,0.3805768489837646,285.8184814453125,287.2026672363281,292.3333435058594,285.47381591796875,292.33544921875,297.1506042480469,285.82635498046875,1.0,0.3243483304977417,1.0,1.0,0.0,1.0,-1.4972269535064695,1.497225046157837,1.845772430897341e-06,1.147892951965332,0.4924461841583252,0.4924461841583252,0.0,72.88249206542969,79.0,9789.1220703125,-0.0,377.111572265625,1.0,283.1499938964844,285.58526611328125,288.6559753417969,289.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,19309.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254242777824402,1.0,0.0,0.0,0.9489004611968994,0.948905110359192,6.00806728812131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.196044921875,0.0,59.84769058227539,1895.4371337890625,0.0,322.9606628417969,0.3147219121456146,1.0,0.0,3.0,1.0,0.0
12257460,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.7063018679618835,0.1704201847314834,0.155449166893959,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7766308784484863,0.2295661717653274,0.2196502685546875,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9990000128746032,0.568143904209137,0.3464705049991607,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.6818948984146118,0.1540143489837646,0.1482634395360946,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.5472046136856079,0.0825823992490768,0.3819587826728821,285.9165344238281,287.2729187011719,292.27667236328125,285.4490966796875,292.2787780761719,297.1529235839844,285.9247741699219,1.0,0.326600432395935,1.0,1.0,0.0,1.0,-1.502379298210144,1.5023773908615112,1.8576198499431484e-06,1.1520297527313232,0.4745430648326874,0.4745430648326874,0.0,74.41896057128906,82.0,9585.3525390625,-0.0,383.663818359375,1.0,283.1499938964844,285.70098876953125,288.65899658203125,289.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,19165.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152324497699737,1.0,0.0,0.0,0.8863207697868347,0.8863251805305481,5.2417377105484775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.062255859375,0.0,53.05562210083008,1895.4371337890625,0.0,303.3249206542969,0.3048209846019745,1.0,0.0,3.0,1.0,0.0
12257520,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.7063018679618835,0.1704201847314834,0.155449166893959,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7766308784484863,0.2295661717653274,0.2196502685546875,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9990000128746032,0.568143904209137,0.3464705049991607,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.6818948984146118,0.1540143489837646,0.1482634395360946,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.5472046136856079,0.0825823992490768,0.3819587826728821,285.9165344238281,287.2729187011719,292.27667236328125,285.4490966796875,292.2787780761719,297.1529235839844,285.9247741699219,1.0,0.326600432395935,1.0,1.0,0.0,1.0,-1.502379298210144,1.5023773908615112,1.8576198499431484e-06,1.1520297527313232,0.4745430648326874,0.4745430648326874,0.0,74.41896057128906,82.0,9585.3525390625,-0.0,383.663818359375,1.0,283.1499938964844,285.70098876953125,288.65899658203125,289.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,19165.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152324497699737,1.0,0.0,0.0,0.8863207697868347,0.8863251805305481,5.2417377105484775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.062255859375,0.0,53.05562210083008,1895.4371337890625,0.0,303.3249206542969,0.3048209846019745,1.0,0.0,3.0,1.0,0.0
12257580,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.7023425698280334,0.1701951324939727,0.1553026437759399,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.7720008492469788,0.2288877367973327,0.2190645933151245,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.9990000128746032,0.5644887089729309,0.351706862449646,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.6775725483894348,0.1534955948591232,0.1478331089019775,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.5446141362190247,0.0828077942132949,0.3833256065845489,286.0186462402344,287.3432006835937,292.2200012207031,285.4242248535156,292.2221069335937,297.15478515625,286.0271301269531,1.0,0.329378604888916,1.0,1.0,0.0,1.0,-1.5089101791381836,1.5089083909988403,1.87268449280964e-06,1.157251238822937,0.457093596458435,0.457093596458435,0.0,76.33171844482422,85.0,9383.6630859375,-0.0,391.9381103515625,1.0,283.1499938964844,285.8188171386719,288.6613464355469,289.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,19031.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055143296718597,1.0,0.0,0.0,0.8288445472717285,0.8288488388061523,4.583947443848047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.99560546875,0.0,47.333797454833984,1895.4371337890625,0.0,285.4722900390625,0.2960515916347503,1.0,0.0,3.0,1.0,0.0
12257640,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.7023425698280334,0.1701951324939727,0.1553026437759399,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.7720008492469788,0.2288877367973327,0.2190645933151245,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.9990000128746032,0.5644887089729309,0.351706862449646,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.6775725483894348,0.1534955948591232,0.1478331089019775,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.5446141362190247,0.0828077942132949,0.3833256065845489,286.0186462402344,287.3432006835937,292.2200012207031,285.4242248535156,292.2221069335937,297.15478515625,286.0271301269531,1.0,0.329378604888916,1.0,1.0,0.0,1.0,-1.5089101791381836,1.5089083909988403,1.87268449280964e-06,1.157251238822937,0.457093596458435,0.457093596458435,0.0,76.33171844482422,85.0,9383.6630859375,-0.0,391.9381103515625,1.0,283.1499938964844,285.8188171386719,288.6613464355469,289.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,19031.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055143296718597,1.0,0.0,0.0,0.8288445472717285,0.8288488388061523,4.583947443848047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.99560546875,0.0,47.333797454833984,1895.4371337890625,0.0,285.4722900390625,0.2960515916347503,1.0,0.0,3.0,1.0,0.0
12257700,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.7002233266830444,0.1701007038354873,0.155249997973442,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.7695592641830444,0.2285724431276321,0.2187990099191665,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.9990000128746032,0.5624918937683105,0.3546027839183807,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.675291895866394,0.1532519608736038,0.1476373672485351,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.064453125,0.5431608557701111,0.0829141065478324,0.3839997351169586,286.07080078125,287.3783264160156,292.1916809082031,285.4117126464844,292.1937561035156,297.15557861328125,286.079345703125,1.0,0.3309212923049927,1.0,1.0,0.0,1.0,-1.5125788450241089,1.512576937675476,1.881173943729664e-06,1.16017746925354,0.4485487937927246,0.4485487937927246,0.0,77.40227508544922,85.0,9283.318359375,-0.0,396.6043701171875,1.0,283.1499938964844,285.8780517578125,288.662109375,289.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,18969.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007666110992431,1.0,0.0,0.0,0.8019695281982422,0.801973819732666,4.2915008435784336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.766845703125,0.0,44.82063674926758,1895.4371337890625,0.0,277.0259094238281,0.2920589447021484,1.0,0.0,3.0,1.0,0.0
12257760,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.6980417966842651,0.1700175404548645,0.1552099138498306,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.7670683264732361,0.2282722443342209,0.2185502648353576,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9990000128746032,0.5603941082954407,0.3576441705226898,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.6729633808135986,0.1530181616544723,0.1474534720182418,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.5416319370269775,0.0830163583159446,0.384666383266449,286.1234436035156,287.4134521484375,292.163330078125,285.3992004394531,292.1654357910156,297.15625,286.1320495605469,1.0,0.3325458467006683,1.0,1.0,0.0,1.0,-1.5164626836776731,1.5164607763290403,1.8901836256191016e-06,1.1632708311080933,0.4401265382766723,0.4401265382766723,0.0,78.53614044189453,73.0,9183.1474609375,-0.0,401.5678405761719,1.0,283.1499938964844,285.9372863769531,288.6626281738281,289.3299255371094,293.1499938964844,293.1499938964844,283.1499938964844,18912.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960591852664947,1.0,0.0,0.0,0.776284396648407,0.7762885689735413,4.021010013843807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.656494140625,0.0,42.51143264770508,1895.4371337890625,0.0,268.8127746582031,0.2883056998252868,1.0,0.0,3.0,1.0,0.0
12257820,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7000122666358948,0.1698679476976394,0.1550285518169403,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7687099575996399,0.2276954352855682,0.2179544419050216,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9990000128746032,0.5569626688957214,0.3543984889984131,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.6743571758270264,0.1525634974241256,0.1469749212265014,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.5440759658813477,0.0832153409719467,0.3853397071361542,286.2196960449219,287.4837341308594,292.1066589355469,285.3739929199219,292.1087646484375,297.15740966796875,286.2266845703125,1.0,0.3302882313728332,1.0,1.0,0.0,1.0,-1.5118768215179443,1.5118749141693115,1.8796731637849009e-06,1.1597353219985962,0.4234700500965118,0.4234700500965118,0.0,77.3209228515625,61.0,8938.4130859375,-0.0,396.0252380371094,1.0,283.1499938964844,286.0476379394531,288.66259765625,289.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18811.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866161406040191,1.0,0.0,0.0,0.7279960513114929,0.7280001640319824,3.536319681529676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.641845703125,0.0,38.41113662719727,1895.4371337890625,0.0,252.77227783203125,0.2814217805862427,1.0,0.0,3.0,1.0,0.0
12257880,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7000122666358948,0.1698679476976394,0.1550285518169403,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7687099575996399,0.2276954352855682,0.2179544419050216,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9990000128746032,0.5569626688957214,0.3543984889984131,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.6743571758270264,0.1525634974241256,0.1469749212265014,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.5440759658813477,0.0832153409719467,0.3853397071361542,286.2196960449219,287.4837341308594,292.1066589355469,285.3739929199219,292.1087646484375,297.15740966796875,286.2266845703125,1.0,0.3302882313728332,1.0,1.0,0.0,1.0,-1.5118768215179443,1.5118749141693115,1.8796731637849009e-06,1.1597353219985962,0.4234700500965118,0.4234700500965118,0.0,77.3209228515625,61.0,8938.4130859375,-0.0,396.0252380371094,1.0,283.1499938964844,286.0476379394531,288.66259765625,289.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18811.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866161406040191,1.0,0.0,0.0,0.7279960513114929,0.7280001640319824,3.536319681529676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.641845703125,0.0,38.41113662719727,1895.4371337890625,0.0,252.77227783203125,0.2814217805862427,1.0,0.0,3.0,1.0,0.0
12257940,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.707409143447876,0.0,0.1547631174325943,297.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.7761083245277405,0.0,0.2172767221927642,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.9990000128746032,0.0,0.3434069156646728,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.6809995174407959,0.0,0.1464104205369949,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.551499605178833,0.0,0.385769635438919,286.2998352050781,294.1499938964844,292.04998779296875,285.3486022949219,292.0521240234375,297.1592102050781,286.3058776855469,0.0,0.0,1.0,1.0,0.0,1.0,-1.4973915815353394,1.497389793395996,1.846372583713673e-06,1.1482359170913696,0.0,0.0,0.0,73.29544067382812,60.0,8654.5947265625,-0.0,378.2446594238281,0.0,283.1499938964844,286.1434020996094,288.6587829589844,289.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,18734.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6829178929328918,0.6829218864440918,3.1119345322849774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,34.860233306884766,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.707409143447876,0.0,0.1547631174325943,297.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.7761083245277405,0.0,0.2172767221927642,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.9990000128746032,0.0,0.3434069156646728,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.6809995174407959,0.0,0.1464104205369949,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.551499605178833,0.0,0.385769635438919,286.2998352050781,294.1499938964844,292.04998779296875,285.3486022949219,292.0521240234375,297.1592102050781,286.3058776855469,0.0,0.0,1.0,1.0,0.0,1.0,-1.4973915815353394,1.497389793395996,1.846372583713673e-06,1.1482359170913696,0.0,0.0,0.0,73.29544067382812,60.0,8654.5947265625,-0.0,378.2446594238281,0.0,283.1499938964844,286.1434020996094,288.6587829589844,289.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,18734.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6829178929328918,0.6829218864440918,3.1119345322849774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,34.860233306884766,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0007227796013467,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0007611227338202,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.3699868321418762,0.0,0.0005621632444672,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0007611214532516,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0036104230675846,286.3375244140625,294.1499938964844,292.013427734375,285.33221435546875,292.0243225097656,296.7494201660156,285.26678466796875,0.0,0.0,0.7428305149078369,0.7428305149078369,0.2571694552898407,1.0,-0.0077018998563289,0.0077606635168194,-5.876380964764394e-05,-0.0096834786236286,0.0,0.0,0.0,-0.0405445508658885,60.0,854.4133911132812,-0.0,-4.044419711135561e-06,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.048316745182398e-18,2.063442776658696e-18,2.3836757537573652e-23,1.9037136640307973e-14,1.903701805569536e-14,1.1829407835013992e-19,0.0,0.0,-0.0,0.0,0.0,3.6097367345672405e-31,2.9529103627419567e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,297.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0006507865618914,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0008845361298881,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0007414589636027,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0006244276301003,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0018315822817385,286.3355712890625,294.1499938964844,291.9930114746094,285.3231201171875,292.0234680175781,296.4504089355469,284.9852905273437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068866042420268,0.0069760200567543,-8.941591659095138e-05,-0.0107512222602963,0.0,0.0,0.0,-0.0366355329751968,60.0,432.5277404785156,-0.0,-2.199584741902072e-06,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.467401537133061e-28,2.938848724513397e-28,3.3022934751746463e-31,-4.093532390248336e-18,-4.090640980417156e-18,-2.891278362776088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0001101145608117,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001216208474943,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0001137564468081,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0001142245891969,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.000509688979946,286.3339233398437,294.1499938964844,291.9642944335937,285.3103942871094,292.0222473144531,295.9393005371094,284.82916259765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011634194524958,0.0025676577351987,-0.0014042381662875,-0.0132755497470498,0.0,0.0,0.0,-0.0077901012264192,60.0,165.46295166015625,-0.0,-9.228174491227037e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.999077405533343e-39,-5.370029350314742e-39,-1.2508494560010474e-39,-1.763057281239498e-20,-1.4217981034170642e-20,-3.4125921821211185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
