time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258240,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.480464359512553e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.99975236481987e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,7.454856677213684e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.978382877307013e-05,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004724023165181,286.33306884765625,294.1499938964844,291.9354248046875,285.29766845703125,292.0215759277344,295.4425964355469,284.7955017089844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010099423816427,0.0006856063264422,0.0003243360843043,-0.0153596522286534,0.0,0.0,0.0,-0.0078213233500719,60.0,63.502532958984375,-0.0,-6.954260101110776e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-4.46939659791109e-21,-2.3008341758169656e-21,-2.168562422094125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,9.444070019526408e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.945234342012554e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.34618806745857e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,9.945007332134992e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0004717379633802,286.3321533203125,294.1499938964844,291.90643310546875,285.28497314453125,292.02069091796875,294.9957580566406,284.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062869405373,3.130382708604884e-08,0.0010062556248158,-0.0163460988551378,0.0,0.0,0.0,-0.0080855572596192,60.0,26.074296951293945,-0.0,-6.904858196321585e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.562955248834813e-21,-2.2821220417354377e-21,-2.280833207099375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.454605606151743e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,9.956178109860048e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,7.35363646526821e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,9.956147550838068e-05,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004722749290522,286.3311767578125,294.1499938964844,291.8772888183594,285.27227783203125,292.01953125,294.5939025878906,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074706515297,6.7385430568833735e-09,0.001007463899441,-0.0167035199701786,0.0,0.0,0.0,-0.00815293751657,60.0,12.58419704437256,-0.0,-6.920300421597858e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563853515281257e-21,-2.281941701821617e-21,-2.281912015408032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.481260349275544e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,9.984243661165236e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.374350389000028e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.984217467717826e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.00047360669123,286.3289489746094,294.1499938964844,291.8187255859375,285.2469482421875,292.0164489746094,293.9062805175781,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.0697141474340705e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,5.760410785675049,-0.0,-6.959360376868062e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874921810781e-21,-2.2819372589569987e-21,-2.2819374609053905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.481260349275544e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,9.984243661165236e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.374350389000028e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.984217467717826e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.00047360669123,286.3289489746094,294.1499938964844,291.8187255859375,285.2469482421875,292.0164489746094,293.9062805175781,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.0697141474340705e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,5.760410785675049,-0.0,-6.959360376868062e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874921810781e-21,-2.2819372589569987e-21,-2.2819374609053905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.51425317907706e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001001898563117,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,7.40001123631373e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001001896016532,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0004752547538373,286.3263854980469,294.1499938964844,291.7597351074219,285.2216491699219,292.01239013671875,293.348876953125,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066586453433e-09,0.0010138164507225,-0.0186497867107391,0.0,0.0,0.0,-0.0085212970152497,60.0,4.879310131072998,-0.0,-7.007862024011048e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.51425317907706e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001001898563117,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,7.40001123631373e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001001896016532,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0004752547538373,286.3263854980469,294.1499938964844,291.7597351074219,285.2216491699219,292.01239013671875,293.348876953125,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066586453433e-09,0.0010138164507225,-0.0186497867107391,0.0,0.0,0.0,-0.0085212970152497,60.0,4.879310131072998,-0.0,-7.007862024011048e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.5532821433153e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001006008533295,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,7.430366531480104e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001006006059469,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0004772043612319,286.32354736328125,294.1499938964844,291.7004089355469,285.1963806152344,292.0072937011719,292.8976745605469,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966840520623464e-09,0.0010179735254496,-0.0199230909347534,0.0,0.0,0.0,-0.0087623139843344,60.0,4.703131675720215,-0.0,-7.06545861817176e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.5532821433153e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001006008533295,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,7.430366531480104e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001006006059469,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0004772043612319,286.32354736328125,294.1499938964844,291.7004089355469,285.1963806152344,292.0072937011719,292.8976745605469,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966840520623464e-09,0.0010179735254496,-0.0199230909347534,0.0,0.0,0.0,-0.0087623139843344,60.0,4.703131675720215,-0.0,-7.06545861817176e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.597627649782224e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001010678315651,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,7.464857480954379e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0001010675841826,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,0.0004794195119757,286.3204650878906,294.1499938964844,291.64080810546875,285.17120361328125,292.001220703125,292.53424072265625,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227055754512,8.519257299610672e-09,0.0010226969607174,-0.0213697683066129,0.0,0.0,0.0,-0.0090361693874001,60.0,4.624014377593994,-0.0,-7.131189505571457e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.597627649782224e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001010678315651,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,7.464857480954379e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0001010675841826,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,0.0004794195119757,286.3204650878906,294.1499938964844,291.64080810546875,285.17120361328125,292.001220703125,292.53424072265625,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227055754512,8.519257299610672e-09,0.0010226969607174,-0.0213697683066129,0.0,0.0,0.0,-0.0090361693874001,60.0,4.624014377593994,-0.0,-7.131189505571457e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.621422941563652e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,0.0001013184009934,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,7.483364606741816e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0001013181536109,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0004806081415154,286.3188171386719,294.1499938964844,291.6109313964844,285.1586608886719,291.997802734375,292.38055419921875,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252404026687,8.815677965401392e-09,0.0010252315551042,-0.0221459846943616,0.0,0.0,0.0,-0.0091831181198358,60.0,4.591769695281982,-0.0,-7.16658448141061e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.64603023021482e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001015775342239,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,7.502503285650164e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001015772868413,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004818373417947,286.3171081542969,294.1499938964844,291.5810241699219,285.1460876464844,291.9941101074219,292.24322509765625,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278619593009,9.122228306068791e-09,0.0010278528789058,-0.0229486860334873,0.0,0.0,0.0,-0.0093350876122713,60.0,4.561337947845459,-0.0,-7.203281882084411e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.696646156953648e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001021105417748,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.541871309513226e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001021102943923,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0004843657370656,286.3135070800781,294.1499938964844,291.5210876464844,285.1210632324219,291.98602294921875,292.0111694335937,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332543170079,9.752781693350698e-09,0.0010332445381209,-0.0245996508747339,0.0,0.0,0.0,-0.0096476795151829,60.0,4.50354528427124,-0.0,-7.279059843767757e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.696646156953648e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001021105417748,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.541871309513226e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001021102943923,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0004843657370656,286.3135070800781,294.1499938964844,291.5210876464844,285.1210632324219,291.98602294921875,292.0111694335937,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332543170079,9.752781693350698e-09,0.0010332445381209,-0.0245996508747339,0.0,0.0,0.0,-0.0096476795151829,60.0,4.50354528427124,-0.0,-7.279059843767757e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,9.7470692708157e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0001026415193337,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,7.581088721053675e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001026412792271,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0004868844698648,286.3097229003906,294.1499938964844,291.46112060546875,285.0960998535156,291.9769592285156,291.8265686035156,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386261856183,1.0380934334364156e-08,0.0010386158246546,-0.0262441299855709,0.0,0.0,0.0,-0.0099590811878442,60.0,4.44816255569458,-0.0,-7.35494296577599e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,9.7470692708157e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0001026415193337,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,7.581088721053675e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001026412792271,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0004868844698648,286.3097229003906,294.1499938964844,291.46112060546875,285.0960998535156,291.9769592285156,291.8265686035156,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386261856183,1.0380934334364156e-08,0.0010386158246546,-0.0262441299855709,0.0,0.0,0.0,-0.0099590811878442,60.0,4.44816255569458,-0.0,-7.35494296577599e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.797493839869276e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001031725114444,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.620307587785646e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001031722713378,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004894033190794,286.3057556152344,294.1499938964844,291.401123046875,285.0711975097656,291.9668884277344,291.6785888671875,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043997821398,1.1009107403481266e-08,0.0010439868783578,-0.0278884563595056,0.0,0.0,0.0,-0.0102704921737313,60.0,4.39393949508667,-0.0,-7.431221860088044e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,9.797493839869276e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001031725114444,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.620307587785646e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001031722713378,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004894033190794,286.3057556152344,294.1499938964844,291.401123046875,285.0711975097656,291.9668884277344,291.6785888671875,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043997821398,1.1009107403481266e-08,0.0010439868783578,-0.0278884563595056,0.0,0.0,0.0,-0.0102704921737313,60.0,4.39393949508667,-0.0,-7.431221860088044e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.837895777309312e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.000103597958514,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.651730993529782e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001035977184073,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0004914214950986,286.3016052246094,294.1499938964844,291.3411865234375,285.0464172363281,291.9558410644531,291.55780029296875,285.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483030928298,1.1512398145896441e-08,0.001048291567713,-0.0292057245969772,0.0,0.0,0.0,-0.0105200000107288,60.0,4.34097957611084,-0.0,-7.492619857885074e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.837895777309312e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.000103597958514,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.651730993529782e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001035977184073,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0004914214950986,286.3016052246094,294.1499938964844,291.3411865234375,285.0464172363281,291.9558410644531,291.55780029296875,285.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483030928298,1.1512398145896441e-08,0.001048291567713,-0.0292057245969772,0.0,0.0,0.0,-0.0105200000107288,60.0,4.34097957611084,-0.0,-7.492619857885074e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,9.841054998105392e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0001036312241922,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,7.654188084416091e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001036309840856,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0004915792960673,286.2994689941406,294.1499938964844,291.311279296875,285.0340881347656,291.9499816894531,291.5060119628906,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486398823559,1.1551693823719232e-08,0.001048628357239,-0.0293085649609565,0.0,0.0,0.0,-0.0105394851416349,60.0,4.310647964477539,-0.0,-7.497424547864284e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,9.832361683947966e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,0.0001035396853694,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,7.647426537005231e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0001035394452628,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0004911450669169,286.2973022460937,294.1499938964844,291.2814025878906,285.0217590332031,291.9438781738281,291.4592590332031,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477135656401,1.1443307634806388e-08,0.0010477020405232,-0.0290248990058898,0.0,0.0,0.0,-0.0104857552796602,60.0,4.276068210601807,-0.0,-7.484176478556037e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.813164069782944e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0001033375156112,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,7.632494089193642e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001033372827805,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0004901860957033,286.2929077148437,294.1499938964844,291.2218322753906,284.9971923828125,291.9310302734375,291.3773193359375,285.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456667514517,1.1203963090622436e-08,0.0010456554591655,-0.0283984690904617,0.0,0.0,0.0,-0.010367102921009,60.0,4.199917316436768,-0.0,-7.454963224517996e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.813164069782944e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0001033375156112,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,7.632494089193642e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001033372827805,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0004901860957033,286.2929077148437,294.1499938964844,291.2218322753906,284.9971923828125,291.9310302734375,291.3773193359375,285.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456667514517,1.1203963090622436e-08,0.0010456554591655,-0.0283984690904617,0.0,0.0,0.0,-0.010367102921009,60.0,4.199917316436768,-0.0,-7.454963224517996e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.783857240108772e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.000103028898593,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.609699241584167e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001030286730383,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004887221730314,286.2884216308594,294.1499938964844,291.1625061035156,284.9727783203125,291.9173583984375,291.3057556152344,285.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425430955365,1.0838657082956617e-08,0.0010425322689116,-0.0274422988295555,0.0,0.0,0.0,-0.010186007246375,60.0,4.121535301208496,-0.0,-7.410485380887621e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.783857240108772e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.000103028898593,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.609699241584167e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001030286730383,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004887221730314,286.2884216308594,294.1499938964844,291.1625061035156,284.9727783203125,291.9173583984375,291.3057556152344,285.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425430955365,1.0838657082956617e-08,0.0010425322689116,-0.0274422988295555,0.0,0.0,0.0,-0.010186007246375,60.0,4.121535301208496,-0.0,-7.410485380887621e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.743822738528252e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001026073150569,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,7.578561053378507e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001026070895022,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0004867224197369,286.2838439941406,294.1499938964844,291.103515625,284.948486328125,291.9029235839844,291.2412414550781,285.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382763575762,1.033968910491012e-08,0.0010382659966126,-0.0261361561715602,0.0,0.0,0.0,-0.0099386489018797,60.0,4.040757656097412,-0.0,-7.349948560886332e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.743822738528252e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001026073150569,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,7.578561053378507e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001026070895022,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0004867224197369,286.2838439941406,294.1499938964844,291.103515625,284.948486328125,291.9029235839844,291.2412414550781,285.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382763575762,1.033968910491012e-08,0.0010382659966126,-0.0261361561715602,0.0,0.0,0.0,-0.0099386489018797,60.0,4.040757656097412,-0.0,-7.349948560886332e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.69605243881233e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001021042698994,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,7.541405648225918e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001021040443447,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0004843362257815,286.2792358398437,294.1499938964844,291.044921875,284.9243469238281,291.8877258300781,291.1816711425781,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331851663067,9.74433334022251e-09,0.001033175503835,-0.0245775282382965,0.0,0.0,0.0,-0.0096435071900486,60.0,3.958488702774048,-0.0,-7.27804163602741e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.69605243881233e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001021042698994,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,7.541405648225918e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001021040443447,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0004843362257815,286.2792358398437,294.1499938964844,291.044921875,284.9243469238281,291.8877258300781,291.1816711425781,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331851663067,9.74433334022251e-09,0.001033175503835,-0.0245775282382965,0.0,0.0,0.0,-0.0096435071900486,60.0,3.958488702774048,-0.0,-7.27804163602741e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.67042869888246e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0001018344410113,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,7.521476072724909e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001018342227325,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004830562975257,286.27691650390625,294.1499938964844,291.01580810546875,284.9123229980469,291.8798522949219,291.1533508300781,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304544121026,9.425000335738788e-09,0.0010304449824616,-0.0237414482980966,0.0,0.0,0.0,-0.0094852009788155,60.0,3.917224884033203,-0.0,-7.239618327048447e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.644282545195892e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001015591042232,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,7.501139771193266e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001015588859445,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.000481750263134,286.27459716796875,294.1499938964844,290.9867858886719,284.9003601074219,291.8717956542969,291.1258239746094,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.09915609526024e-09,0.001027658698149,-0.022888271138072,0.0,0.0,0.0,-0.0093236658722162,60.0,3.8761372566223145,-0.0,-7.200516449756833e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.59220269578509e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001010106716421,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.460632332367823e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001010104606393,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0004791487881448,286.2699279785156,294.1499938964844,290.92919921875,284.8765563964844,291.8551940917969,291.0728454589844,285.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221172124147,8.450113497815437e-09,0.0010221088305115,-0.0211886968463659,0.0,0.0,0.0,-0.0090019078925251,60.0,3.795212745666504,-0.0,-7.122945078208431e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.59220269578509e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001010106716421,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.460632332367823e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001010104606393,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0004791487881448,286.2699279785156,294.1499938964844,290.92919921875,284.8765563964844,291.8551940917969,291.0728454589844,285.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221172124147,8.450113497815437e-09,0.0010221088305115,-0.0211886968463659,0.0,0.0,0.0,-0.0090019078925251,60.0,3.795212745666504,-0.0,-7.122945078208431e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.542887710267678e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001004913574433,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,7.422275666613132e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.0001004911537165,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0004766854108311,286.2652587890625,294.1499938964844,290.8722229003906,284.8529663085937,291.8379821777344,291.0221252441406,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835532223054997e-09,0.0010168534936383,-0.0195791982114315,0.0,0.0,0.0,-0.0086972331628203,60.0,3.71699333190918,-0.0,-7.049879258147487e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.542887710267678e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001004913574433,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,7.422275666613132e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.0001004911537165,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0004766854108311,286.2652587890625,294.1499938964844,290.8722229003906,284.8529663085937,291.8379821777344,291.0221252441406,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835532223054997e-09,0.0010168534936383,-0.0195791982114315,0.0,0.0,0.0,-0.0086972331628203,60.0,3.71699333190918,-0.0,-7.049879258147487e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.498488361714408e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.000100023811683,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,7.387742516584694e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001000236079562,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004744676116388,286.26055908203125,294.1499938964844,290.8158874511719,284.8295593261719,291.8200988769531,290.9732360839844,285.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121291270479,7.282206837544436e-09,0.0010121217928826,-0.0181299895048141,0.0,0.0,0.0,-0.0084229251369833,60.0,3.6424245834350586,-0.0,-6.984417666444642e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.498488361714408e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.000100023811683,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,7.387742516584694e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001000236079562,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004744676116388,286.26055908203125,294.1499938964844,290.8158874511719,284.8295593261719,291.8200988769531,290.9732360839844,285.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121291270479,7.282206837544436e-09,0.0010121217928826,-0.0181299895048141,0.0,0.0,0.0,-0.0084229251369833,60.0,3.6424245834350586,-0.0,-6.984417666444642e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
