time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260580,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.460250294068828e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.96211456367746e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.358001312240958e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,9.96209419099614e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0004725575854536,286.2558898925781,294.1499938964844,290.76031494140625,284.806396484375,291.8016357421875,290.9257202148437,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080534266307,6.805657815078803e-09,0.0010080466745421,-0.01688177511096,0.0,0.0,0.0,-0.0081866774708032,60.0,3.572038412094116,-0.0,-6.92828407977686e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.460250294068828e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.96211456367746e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.358001312240958e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,9.96209419099614e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0004725575854536,286.2558898925781,294.1499938964844,290.76031494140625,284.806396484375,291.8016357421875,290.9257202148437,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080534266307,6.805657815078803e-09,0.0010080466745421,-0.01688177511096,0.0,0.0,0.0,-0.0081866774708032,60.0,3.572038412094116,-0.0,-6.92828407977686e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.443629824090748e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,9.944612247636542e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,7.345074118347839e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.944591874955222e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0004717273404821,286.2535705566406,294.1499938964844,290.7328186035156,284.7948913574219,291.79217529296875,290.9023742675781,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062818182632,6.5985137354118706e-09,0.0010062752990052,-0.0163391828536987,0.0,0.0,0.0,-0.0080839870497584,60.0,3.538496732711792,-0.0,-6.903954385961697e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.42870756261982e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.92889836197719e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,7.333468238357455e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.928878716891631e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0004709819913841,286.251220703125,294.1499938964844,290.7055358886719,284.783447265625,291.7825927734375,290.8792419433594,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046912357211,6.4125376120216515e-09,0.0010046848328784,-0.0158520247787237,0.0,0.0,0.0,-0.0079917898401618,60.0,3.5060360431671143,-0.0,-6.88214782940122e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.403920557815582e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.902796591632068e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,7.314188405871391e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,9.90277694654651e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0004697438562288,286.2465515136719,294.1499938964844,290.651611328125,284.7607727050781,291.7629699707031,290.8334045410156,285.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1035918541563206e-09,0.0010020427871495,-0.0150427287444472,0.0,0.0,0.0,-0.0078386310487985,60.0,3.444373369216919,-0.0,-6.84599825717669e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.403920557815582e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.902796591632068e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,7.314188405871391e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,9.90277694654651e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0004697438562288,286.2465515136719,294.1499938964844,290.651611328125,284.7607727050781,291.7629699707031,290.8334045410156,285.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1035918541563206e-09,0.0010020427871495,-0.0150427287444472,0.0,0.0,0.0,-0.0078386310487985,60.0,3.444373369216919,-0.0,-6.84599825717669e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,9.385620069224387e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.88352476269938e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,7.299954449990764e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.883505117613822e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004688297049142,286.2419128417969,294.1499938964844,290.5986022949219,284.7383728027344,291.7427673339844,290.7878723144531,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875467667948442e-09,0.0010000918991863,-0.0144451297819614,0.0,0.0,0.0,-0.0077255391515791,60.0,3.3869028091430664,-0.0,-6.819366404897664e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,9.385620069224387e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.88352476269938e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,7.299954449990764e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.883505117613822e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004688297049142,286.2419128417969,294.1499938964844,290.5986022949219,284.7383728027344,291.7427673339844,290.7878723144531,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875467667948442e-09,0.0010000918991863,-0.0144451297819614,0.0,0.0,0.0,-0.0077255391515791,60.0,3.3869028091430664,-0.0,-6.819366404897664e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.373214561492205e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.870460780803114e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.290305075002834e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.870441863313316e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004682100261561,286.2372741699219,294.1499938964844,290.546630859375,284.7162780761719,291.7220764160156,290.7423400878906,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987748926505,5.7207927284252955e-09,0.0009987690718844,-0.0140399308875203,0.0,0.0,0.0,-0.0076488591730594,60.0,3.3333325386047363,-0.0,-6.801339225148696e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.373214561492205e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.870460780803114e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.290305075002834e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.870441863313316e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004682100261561,286.2372741699219,294.1499938964844,290.546630859375,284.7162780761719,291.7220764160156,290.7423400878906,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987748926505,5.7207927284252955e-09,0.0009987690718844,-0.0140399308875203,0.0,0.0,0.0,-0.0076488591730594,60.0,3.3333325386047363,-0.0,-6.801339225148696e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.365729783894494e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,9.862578735919668e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,7.284483581315726e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.862559818429872e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004678361874539,286.232666015625,294.1499938964844,290.4956970214844,284.6944885253906,291.7008056640625,290.6965637207031,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979762835428,5.627437182909034e-09,0.0009979706956073,-0.0137953655794262,0.0,0.0,0.0,-0.0076025780290365,60.0,3.283292770385742,-0.0,-6.790470052919775e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.365729783894494e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,9.862578735919668e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,7.284483581315726e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.862559818429872e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004678361874539,286.232666015625,294.1499938964844,290.4956970214844,284.6944885253906,291.7008056640625,290.6965637207031,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979762835428,5.627437182909034e-09,0.0009979706956073,-0.0137953655794262,0.0,0.0,0.0,-0.0076025780290365,60.0,3.283292770385742,-0.0,-6.790470052919775e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,9.363438584841788e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,9.860166028374806e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,7.282700971700251e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,9.860147110885008e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0004677217511925,286.2303771972656,294.1499938964844,290.4706726074219,284.6837158203125,291.69000244140625,290.6735534667969,285.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977316949516,5.59883739370548e-09,0.0009977261070162,-0.013720441609621,0.0,0.0,0.0,-0.0075883995741605,60.0,3.2594618797302246,-0.0,-6.787141870745472e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.361856791656464e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.85850056167692e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.281470607267693e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,9.858481644187124e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0004676427342928,286.22808837890625,294.1499938964844,290.4459228515625,284.67303466796875,291.6790771484375,290.6504211425781,285.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975626599043,5.579082973383721e-09,0.0009975570719689,-0.0136686908081173,0.0,0.0,0.0,-0.0075786067172884,60.0,3.236319303512573,-0.0,-6.784843975538024e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.360093827126548e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.856643009698018e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.280099089257419e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.856624819803984e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0004675546661019,286.2235107421875,294.1499938964844,290.3973083496094,284.65191650390625,291.6568298339844,290.6039733886719,285.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.5570126278325915e-09,0.0009973683627322,-0.0136108715087175,0.0,0.0,0.0,-0.0075676650740206,60.0,3.1918153762817383,-0.0,-6.782276074090987e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.360093827126548e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.856643009698018e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.280099089257419e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.856624819803984e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0004675546661019,286.2235107421875,294.1499938964844,290.3973083496094,284.65191650390625,291.6568298339844,290.6039733886719,285.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.5570126278325915e-09,0.0009973683627322,-0.0136108715087175,0.0,0.0,0.0,-0.0075676650740206,60.0,3.1918153762817383,-0.0,-6.782276074090987e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.35920761548914e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,9.85571023193188e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.279410056071356e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.855692042037845e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0004675104573834,286.218994140625,294.1499938964844,290.3500061035156,284.63116455078125,291.6341552734375,290.5573425292969,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545882864055329e-09,0.0009972731349989,-0.013581714592874,0.0,0.0,0.0,-0.0075621474534273,60.0,3.149318218231201,-0.0,-6.780982175769168e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.35920761548914e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,9.85571023193188e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.279410056071356e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.855692042037845e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0004675104573834,286.218994140625,294.1499938964844,290.3500061035156,284.63116455078125,291.6341552734375,290.5573425292969,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545882864055329e-09,0.0009972731349989,-0.013581714592874,0.0,0.0,0.0,-0.0075621474534273,60.0,3.149318218231201,-0.0,-6.780982175769168e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.35867356020026e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.855147800408304e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,7.278993871295825e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.855129610514268e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0004674837691709,286.2144775390625,294.1499938964844,290.3039855957031,284.60858154296875,291.6110534667969,290.5107727050781,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539129599441139e-09,0.0009972153929993,-0.013564022257924,0.0,0.0,0.0,-0.0075587993487715,60.0,3.1084771156311035,-0.0,-6.780196315503417e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.35867356020026e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.855147800408304e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,7.278993871295825e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.855129610514268e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0004674837691709,286.2144775390625,294.1499938964844,290.3039855957031,284.60858154296875,291.6110534667969,290.5107727050781,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539129599441139e-09,0.0009972153929993,-0.013564022257924,0.0,0.0,0.0,-0.0075587993487715,60.0,3.1084771156311035,-0.0,-6.780196315503417e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,9.358926035929473e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,9.85541337286122e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,7.279190322151408e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.855395910562947e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0004674964002333,286.2099914550781,294.1499938964844,290.2592468261719,284.5820617675781,291.58758544921875,290.4645080566406,285.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542181824580439e-09,0.0009972414700314,-0.0135720185935497,0.0,0.0,0.0,-0.007560312282294,60.0,3.069218158721924,-0.0,-6.780551586871297e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,9.358926035929473e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,9.85541337286122e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,7.279190322151408e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.855395910562947e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0004674964002333,286.2099914550781,294.1499938964844,290.2592468261719,284.5820617675781,291.58758544921875,290.4645080566406,285.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542181824580439e-09,0.0009972414700314,-0.0135720185935497,0.0,0.0,0.0,-0.007560312282294,60.0,3.069218158721924,-0.0,-6.780551586871297e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.359675459563732e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.8562020866666e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,7.279772398760542e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.856184624368324e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004675338277593,286.2077941894531,294.1499938964844,290.2373352050781,284.56744384765625,291.57568359375,290.44146728515625,285.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973264532163,5.551468618136823e-09,0.0009973208652809,-0.0135963484644889,0.0,0.0,0.0,-0.0075649162754416,60.0,3.0502266883850098,-0.0,-6.781631611829654e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,9.361109550809488e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,9.857711847871542e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.280887803062797e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.857694385573268e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0004676054813899,286.20556640625,294.1499938964844,290.2156982421875,284.552001953125,291.563720703125,290.41851806640625,285.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974787244573,5.569290806306526e-09,0.0009974732529371,-0.0136430375277996,0.0,0.0,0.0,-0.0075737512670457,60.0,3.031705617904663,-0.0,-6.783704264989866e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,9.366884478367864e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.863793820841238e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.285379251698032e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.863776358542964e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0004678939876612,286.201171875,294.1499938964844,290.1732788085937,284.5186462402344,291.5395202636719,290.37274169921875,285.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641157319047352e-09,0.0009980875765904,-0.0138313090428709,0.0,0.0,0.0,-0.0076093776151537,60.0,2.996253490447998,-0.0,-6.792066642447028e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,9.366884478367864e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.863793820841238e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.285379251698032e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.863776358542964e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0004678939876612,286.201171875,294.1499938964844,290.1732788085937,284.5186462402344,291.5395202636719,290.37274169921875,285.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641157319047352e-09,0.0009980875765904,-0.0138313090428709,0.0,0.0,0.0,-0.0076093776151537,60.0,2.996253490447998,-0.0,-6.792066642447028e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.372331987833604e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.86953018582426e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,7.289616041816771e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.869512723525986e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0004681661084759,286.19873046875,294.1499938964844,290.1499938964844,284.4986877441406,291.5257873535156,290.3471069335937,285.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986731456592,5.708977290908024e-09,0.0009986674413084,-0.0140089774504303,0.0,0.0,0.0,-0.0076429983600974,60.0,2.977477788925171,-0.0,-6.79996290386953e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.377959213452414e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.875455725705252e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,7.293992530321702e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.875438263406976e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0004684471932705,286.1968078613281,294.1499938964844,290.1319580078125,284.4823913574219,291.51495361328125,290.326904296875,285.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992723353207,5.779048795062636e-09,0.0009992665145546,-0.0141925439238548,0.0,0.0,0.0,-0.0076777357608079,60.0,2.963327646255493,-0.0,-6.808126329360675e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.395854431204498e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.894299728330223e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,7.307910709641874e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.894282993627712e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.000469341117423,286.1925048828125,294.1499938964844,290.09161376953125,284.4434814453125,291.4901123046875,290.2806701660156,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011781705543,6.001923402720877e-09,0.0010011721169576,-0.014776399359107,0.0,0.0,0.0,-0.0077882232144474,60.0,2.933279275894165,-0.0,-6.83412295643393e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.395854431204498e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.894299728330223e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,7.307910709641874e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.894282993627712e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.000469341117423,286.1925048828125,294.1499938964844,290.09161376953125,284.4434814453125,291.4901123046875,290.2806701660156,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011781705543,6.001923402720877e-09,0.0010011721169576,-0.014776399359107,0.0,0.0,0.0,-0.0077882232144474,60.0,2.933279275894165,-0.0,-6.83412295643393e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.421814320376144e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.921636956278236e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.328102219616994e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.921620221575722e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004706378967966,286.188232421875,294.1499938964844,290.0521850585937,284.4022216796875,291.46490478515625,290.23370361328125,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039432672783,6.3252905135868795e-09,0.0010039369808509,-0.0156234819442033,0.0,0.0,0.0,-0.0079485289752483,60.0,2.906430959701538,-0.0,-6.871929514318253e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.421814320376144e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.921636956278236e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.328102219616994e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.921620221575722e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004706378967966,286.188232421875,294.1499938964844,290.0521850585937,284.4022216796875,291.46490478515625,290.23370361328125,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039432672783,6.3252905135868795e-09,0.0010039369808509,-0.0156234819442033,0.0,0.0,0.0,-0.0079485289752483,60.0,2.906430959701538,-0.0,-6.871929514318253e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,9.43812628975138e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,9.9388140370138e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,7.340788579313084e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.938797302311286e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0004714527167379,286.18609619140625,294.1499938964844,290.0328063964844,284.3808288574219,291.45220947265625,290.2098693847656,285.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056808823719,6.528486640178244e-09,0.0010056743631139,-0.0161557514220476,0.0,0.0,0.0,-0.0080492608249187,60.0,2.8942739963531494,-0.0,-6.895739801393574e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.456777479499578e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,9.958454756997526e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,7.355295383604243e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.958438022295012e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004723843594547,286.1839904785156,294.1499938964844,290.0136413574219,284.35894775390625,291.4393920898437,290.1857604980469,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076677426695,6.760826121166019e-09,0.0010076609905809,-0.0167643465101718,0.0,0.0,0.0,-0.0081644412130117,60.0,2.8829805850982666,-0.0,-6.923015405391197e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.501227759756148e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001000526317511,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.389867823803797e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001000524644041,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0004746047779917,286.1797790527344,294.1499938964844,289.97589111328125,284.3139343261719,291.4135437011719,290.13677978515625,285.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124030523002,7.314577388228827e-09,0.0010123958345502,-0.0182147771120071,0.0,0.0,0.0,-0.0084389578551054,60.0,2.86299729347229,-0.0,-6.988239675820297e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.501227759756148e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001000526317511,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.389867823803797e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001000524644041,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0004746047779917,286.1797790527344,294.1499938964844,289.97589111328125,284.3139343261719,291.4135437011719,290.13677978515625,285.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124030523002,7.314577388228827e-09,0.0010123958345502,-0.0182147771120071,0.0,0.0,0.0,-0.0084389578551054,60.0,2.86299729347229,-0.0,-6.988239675820297e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.554873395245522e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001006175443762,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.431591802742332e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001006173770292,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004772844840772,286.17559814453125,294.1499938964844,289.9389038085937,284.2674865722656,291.3873596191406,290.0869445800781,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181182296946,7.982897898273222e-09,0.0010181103134527,-0.0199651438742876,0.0,0.0,0.0,-0.0087702721357345,60.0,2.846376657485962,-0.0,-7.067365004331806e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.554873395245522e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001006175443762,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.431591802742332e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001006173770292,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004772844840772,286.17559814453125,294.1499938964844,289.9389038085937,284.2674865722656,291.3873596191406,290.0869445800781,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181182296946,7.982897898273222e-09,0.0010181103134527,-0.0199651438742876,0.0,0.0,0.0,-0.0087702721357345,60.0,2.846376657485962,-0.0,-7.067365004331806e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,9.61619007284753e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0001012632346828,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.479282066924497e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001012630673358,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0004803473711945,286.17144775390625,294.1499938964844,289.9025573730469,284.2198791503906,291.3608093261719,290.0367126464844,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246508754789,8.746796176239968e-09,0.0010246421443298,-0.0219656135886907,0.0,0.0,0.0,-0.0091489683836698,60.0,2.832728147506714,-0.0,-7.158352133274094e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
