time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262920,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,9.61619007284753e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0001012632346828,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.479282066924497e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001012630673358,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0004803473711945,286.17144775390625,294.1499938964844,289.9025573730469,284.2198791503906,291.3608093261719,290.0367126464844,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246508754789,8.746796176239968e-09,0.0010246421443298,-0.0219656135886907,0.0,0.0,0.0,-0.0091489683836698,60.0,2.832728147506714,-0.0,-7.158352133274094e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,9.682057134341449e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001019568444462,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.530512084485963e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001019566843751,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0004836375883314,286.1673278808594,294.1499938964844,289.8667907714844,284.17144775390625,291.3339233398437,289.98681640625,285.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031668507494,9.567408199018246e-09,0.0010316589614376,-0.0241143107414245,0.0,0.0,0.0,-0.0095557793974876,60.0,2.821263313293457,-0.0,-7.256740985894794e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,9.682057134341449e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001019568444462,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.530512084485963e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001019566843751,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0004836375883314,286.1673278808594,294.1499938964844,289.8667907714844,284.17144775390625,291.3339233398437,289.98681640625,285.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031668507494,9.567408199018246e-09,0.0010316589614376,-0.0241143107414245,0.0,0.0,0.0,-0.0095557793974876,60.0,2.821263313293457,-0.0,-7.256740985894794e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.715250780573116e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001023063960019,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.55632936488837e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0001023062359308,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0004852956917602,286.165283203125,294.1499938964844,289.84912109375,284.1470031738281,291.3203430175781,289.9622497558594,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352050885558,9.980958282085341e-09,0.0010351951932534,-0.0251970328390598,0.0,0.0,0.0,-0.0097607942298054,60.0,2.8159873485565186,-0.0,-7.306579163923743e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.747670992510392e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001026477912091,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,7.581544923596084e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.000102647631138,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0004869151453021,286.1632385253906,294.1499938964844,289.83160400390625,284.1224365234375,291.30670166015625,289.9380798339844,285.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038659363985,1.0384866300228168e-08,0.001038648886606,-0.0262544248253107,0.0,0.0,0.0,-0.0099610285833477,60.0,2.8107473850250244,-0.0,-7.355419739951685e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,9.807125752558932e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001032738728099,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,7.627787272213027e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001032737127388,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0004898850456811,286.1591796875,294.1499938964844,289.7968444824219,284.0731506347656,291.2791442871094,289.8912353515625,285.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449939873069,1.112558312144074e-08,0.0010449829278513,-0.0281933229416608,0.0,0.0,0.0,-0.0103282341733574,60.0,2.799574375152588,-0.0,-7.44540855635023e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,9.807125752558932e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001032738728099,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,7.627787272213027e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001032737127388,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0004898850456811,286.1591796875,294.1499938964844,289.7968444824219,284.0731506347656,291.2791442871094,289.8912353515625,285.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449939873069,1.112558312144074e-08,0.0010449829278513,-0.0281933229416608,0.0,0.0,0.0,-0.0103282341733574,60.0,2.799574375152588,-0.0,-7.44540855635023e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.854548261500896e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001037732581607,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,7.664671284146607e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001037730980897,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0004922539228573,286.1551818847656,294.1499938964844,289.76251220703125,284.0238952636719,291.2513122558594,289.8467712402344,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716382530835291e-08,0.001050035119988,-0.029739573597908,0.0,0.0,0.0,-0.0106211202219128,60.0,2.7861039638519287,-0.0,-7.517576250393176e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.854548261500896e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001037732581607,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,7.664671284146607e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001037730980897,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0004922539228573,286.1551818847656,294.1499938964844,289.76251220703125,284.0238952636719,291.2513122558594,289.8467712402344,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716382530835291e-08,0.001050035119988,-0.029739573597908,0.0,0.0,0.0,-0.0106211202219128,60.0,2.7861039638519287,-0.0,-7.517576250393176e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.890406363410877e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0001041508585331,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.692560757277533e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.000104150698462,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0004940450889989,286.1512145996094,294.1499938964844,289.7284851074219,283.9749450683594,291.2232666015625,289.8049011230469,285.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538669303059,1.2163091867023468e-08,0.0010538547066971,-0.0309085715562105,0.0,0.0,0.0,-0.0108425728976726,60.0,2.7692172527313232,-0.0,-7.572374016717731e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.890406363410877e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0001041508585331,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.692560757277533e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.000104150698462,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0004940450889989,286.1512145996094,294.1499938964844,289.7284851074219,283.9749450683594,291.2232666015625,289.8049011230469,285.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538669303059,1.2163091867023468e-08,0.0010538547066971,-0.0309085715562105,0.0,0.0,0.0,-0.0108425728976726,60.0,2.7692172527313232,-0.0,-7.572374016717731e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.890266665024684e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001041493887896,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.69245161791332e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001041492359945,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0004940381622873,286.1473083496094,294.1499938964844,289.6947326660156,283.9266052246094,291.1950378417969,289.76568603515625,285.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538535425439,1.2161268436727823e-08,0.0010538414353504,-0.030903797596693,0.0,0.0,0.0,-0.0108416806906461,60.0,2.747063636779785,-0.0,-7.572149485213232e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.890266665024684e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001041493887896,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.69245161791332e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001041492359945,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0004940381622873,286.1473083496094,294.1499938964844,289.6947326660156,283.9266052246094,291.1950378417969,289.76568603515625,285.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538535425439,1.2161268436727823e-08,0.0010538414353504,-0.030903797596693,0.0,0.0,0.0,-0.0108416806906461,60.0,2.747063636779785,-0.0,-7.572149485213232e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.8632721346803e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001038651244016,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,7.671456114621833e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001038649716065,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0004926897236146,286.1453857421875,294.1499938964844,289.6779479980469,283.9027404785156,291.180908203125,289.74737548828125,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509777348488,1.182487263662324e-08,0.001050965860486,-0.0300234891474246,0.0,0.0,0.0,-0.010674919001758,60.0,2.7304604053497314,-0.0,-7.530866241722833e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.833618241827936e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0001035528475767,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,7.648391328984872e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0001035526947816,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0004912084550596,286.1434936523437,294.1499938964844,289.66119384765625,283.879150390625,291.16680908203125,289.7299499511719,285.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478174081072,1.1455330906073868e-08,0.0010478058829903,-0.029056366533041,0.0,0.0,0.0,-0.0104917213320732,60.0,2.710777997970581,-0.0,-7.485645170390853e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.773986676009372e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0001029248960549,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,7.602010737173259e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001029247505357,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.00048822973622,286.1397399902344,294.1499938964844,289.6277770996094,283.8328552246094,291.1386413574219,289.6968688964844,285.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414628777652,1.0712234654874921e-08,0.0010414521675556,-0.0271113757044076,0.0,0.0,0.0,-0.0101233385503292,60.0,2.6686272621154785,-0.0,-7.395123446940488e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.773986676009372e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0001029248960549,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,7.602010737173259e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001029247505357,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.00048822973622,286.1397399902344,294.1499938964844,289.6277770996094,283.8328552246094,291.1386413574219,289.6968688964844,285.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414628777652,1.0712234654874921e-08,0.0010414521675556,-0.0271113757044076,0.0,0.0,0.0,-0.0101233385503292,60.0,2.6686272621154785,-0.0,-7.395123446940488e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.707492426969112e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001022246797219,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,7.550292502855882e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001022245342028,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004849082615692,286.1360778808594,294.1499938964844,289.5944519042969,283.7880249023437,291.1105651855469,289.6656494140625,285.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637019925118e-09,0.0010343671310693,-0.0249422397464513,0.0,0.0,0.0,-0.0097125694155693,60.0,2.624531507492065,-0.0,-7.2948353135871e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.707492426969112e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001022246797219,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,7.550292502855882e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001022245342028,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004849082615692,286.1360778808594,294.1499938964844,289.5944519042969,283.7880249023437,291.1105651855469,289.6656494140625,285.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637019925118e-09,0.0010343671310693,-0.0249422397464513,0.0,0.0,0.0,-0.0097125694155693,60.0,2.624531507492065,-0.0,-7.2948353135871e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.640003554522993e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001015139860101,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,7.497800834244117e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001015138477669,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004815370775759,286.13250732421875,294.1499938964844,289.56109619140625,283.74493408203125,291.0826110839844,289.635986328125,285.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271851206198,9.042658177804697e-09,0.0010271760402247,-0.0227403324097394,0.0,0.0,0.0,-0.0092956600710749,60.0,2.5798492431640625,-0.0,-7.193747109113249e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.640003554522993e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001015139860101,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,7.497800834244117e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001015138477669,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004815370775759,286.13250732421875,294.1499938964844,289.56109619140625,283.74493408203125,291.0826110839844,289.635986328125,285.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271851206198,9.042658177804697e-09,0.0010271760402247,-0.0227403324097394,0.0,0.0,0.0,-0.0092956600710749,60.0,2.5798492431640625,-0.0,-7.193747109113249e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.575906005920842e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001008390099741,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.447946700267494e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001008388717309,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0004783352778758,286.1290283203125,294.1499938964844,289.5276794433594,283.7038879394531,291.0547180175781,289.6075134277344,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203544516116,8.243943305785706e-09,0.0010203461861237,-0.0206487849354743,0.0,0.0,0.0,-0.0088997017592191,60.0,2.5358753204345703,-0.0,-7.098392273974241e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.575906005920842e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001008390099741,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.447946700267494e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001008388717309,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0004783352778758,286.1290283203125,294.1499938964844,289.5276794433594,283.7038879394531,291.0547180175781,289.6075134277344,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203544516116,8.243943305785706e-09,0.0010203461861237,-0.0206487849354743,0.0,0.0,0.0,-0.0088997017592191,60.0,2.5358753204345703,-0.0,-7.098392273974241e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,9.546236833557488e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0001005265803541,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,7.424871000694111e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.000100526442111,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004768532817251,286.1273193359375,294.1499938964844,289.51092529296875,283.6842041015625,291.0408020019531,289.5936584472656,285.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171926114708,7.874239926763948e-09,0.0010171848116442,-0.0196805726736783,0.0,0.0,0.0,-0.0087164239957928,60.0,2.514512062072754,-0.0,-7.05447007476323e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.51834736042656e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001002328863251,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.403179188258946e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001002327480819,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0004754601395688,286.1256408691406,294.1499938964844,289.494140625,283.6651306152344,291.02691650390625,289.5799865722656,285.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142205283045,7.526709033811585e-09,0.0010142129613086,-0.0187703780829906,0.0,0.0,0.0,-0.0085441377013921,60.0,2.4935758113861084,-0.0,-7.01330620245244e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.468999633099884e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.971322288038208e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,7.364796329056844e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.971309191314504e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0004729951033368,286.122314453125,294.1499938964844,289.4603881835937,283.6289978027344,290.9991455078125,289.55303955078125,285.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089612333104,6.911776484486154e-09,0.0010089543648064,-0.0171597357839345,0.0,0.0,0.0,-0.0082392869517207,60.0,2.453439712524414,-0.0,-6.940764762930486e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.468999633099884e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.971322288038208e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,7.364796329056844e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.971309191314504e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0004729951033368,286.122314453125,294.1499938964844,289.4603881835937,283.6289978027344,290.9991455078125,289.55303955078125,285.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089612333104,6.911776484486154e-09,0.0010089543648064,-0.0171597357839345,0.0,0.0,0.0,-0.0082392869517207,60.0,2.453439712524414,-0.0,-6.940764762930486e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,9.428530029254034e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.928706276696175e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,7.333320536417887e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.92869317997247e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.000470973609481,286.1190795898437,294.1499938964844,289.4263916015625,283.5957336425781,290.9714050292969,289.52642822265625,285.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046482784673,6.407479880010669e-09,0.0010046418756246,-0.0158387757837772,0.0,0.0,0.0,-0.007989284582436,60.0,2.415816068649292,-0.0,-6.881555236759598e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,9.428530029254034e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.928706276696175e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,7.333320536417887e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.92869317997247e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.000470973609481,286.1190795898437,294.1499938964844,289.4263916015625,283.5957336425781,290.9714050292969,289.52642822265625,285.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046482784673,6.407479880010669e-09,0.0010046418756246,-0.0158387757837772,0.0,0.0,0.0,-0.007989284582436,60.0,2.415816068649292,-0.0,-6.881555236759598e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,9.396595123689622e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.89507680060342e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.308481144718826e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.895063703879714e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0004693783994298,286.1159362792969,294.1499938964844,289.3920593261719,283.56561279296875,290.9436340332031,289.4998779296875,285.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012445272877,6.009511555049585e-09,0.0010012385901063,-0.0147962747141718,0.0,0.0,0.0,-0.0077919927425682,60.0,2.3804664611816406,-0.0,-6.835009003225423e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,9.396595123689622e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.89507680060342e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.308481144718826e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.895063703879714e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0004693783994298,286.1159362792969,294.1499938964844,289.3920593261719,283.56561279296875,290.9436340332031,289.4998779296875,285.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012445272877,6.009511555049585e-09,0.0010012385901063,-0.0147962747141718,0.0,0.0,0.0,-0.0077919927425682,60.0,2.3804664611816406,-0.0,-6.835009003225423e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.372266504215077e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.86945815384388e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.28955928934738e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,9.869445057120174e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0004681631689891,286.1128234863281,294.1499938964844,289.3572998046875,283.5389404296875,290.91583251953125,289.4731140136719,285.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986514924094,5.706328298771268e-09,0.0009986457880586,-0.0140020372346043,0.0,0.0,0.0,-0.0076416903175413,60.0,2.347166061401367,-0.0,-6.799654528322209e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.372266504215077e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.86945815384388e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.28955928934738e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,9.869445057120174e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0004681631689891,286.1128234863281,294.1499938964844,289.3572998046875,283.5389404296875,290.91583251953125,289.4731140136719,285.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986514924094,5.706328298771268e-09,0.0009986457880586,-0.0140020372346043,0.0,0.0,0.0,-0.0076416903175413,60.0,2.347166061401367,-0.0,-6.799654528322209e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.362670971313491e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.859353303909302e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,7.282095612026751e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.859340207185596e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0004676838580053,286.1112976074219,294.1499938964844,289.3397521972656,283.5269775390625,290.90191650390625,289.45953369140625,285.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976286673918,5.586739515450745e-09,0.0009976230794563,-0.0136887477710843,0.0,0.0,0.0,-0.0075824046507477,60.0,2.3312010765075684,-0.0,-6.785734285585934e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.354346548207104e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,9.850587230175734e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,7.27562146494165e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,9.85057486104779e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004672680515795,286.1098022460937,294.1499938964844,289.32208251953125,283.5159606933594,290.8879699707031,289.44586181640625,285.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967413498088,5.482992282423993e-09,0.0009967358782887,-0.0134169552475214,0.0,0.0,0.0,-0.0075309723615646,60.0,2.315584659576416,-0.0,-6.773669980475462e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.341457189293578e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.837013931246474e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,7.265595922945067e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.837000834522767e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0004666241875384,286.1068115234375,294.1499938964844,289.2863464355469,283.4969482421875,290.86004638671875,289.41796875,285.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099536718335,5.322326579459968e-09,0.0009953618282452,-0.012996045872569,0.0,0.0,0.0,-0.0074513223953545,60.0,2.285214424133301,-0.0,-6.755007575520723e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.341457189293578e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.837013931246474e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,7.265595922945067e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.837000834522767e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0004666241875384,286.1068115234375,294.1499938964844,289.2863464355469,283.4969482421875,290.86004638671875,289.41796875,285.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099536718335,5.322326579459968e-09,0.0009953618282452,-0.012996045872569,0.0,0.0,0.0,-0.0074513223953545,60.0,2.285214424133301,-0.0,-6.755007575520723e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.332459012512118e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.827537724049762e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,7.258597179315984e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.827525354921818e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004661747370846,286.1039123535156,294.1499938964844,289.25,283.482177734375,290.8319702148437,289.38922119140625,285.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210151865497892e-09,0.0009944025659933,-0.0127021670341491,0.0,0.0,0.0,-0.0073957117274403,60.0,2.255807876586914,-0.0,-6.741992564229804e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.332459012512118e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.827537724049762e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,7.258597179315984e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.827525354921818e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004661747370846,286.1039123535156,294.1499938964844,289.25,283.482177734375,290.8319702148437,289.38922119140625,285.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210151865497892e-09,0.0009944025659933,-0.0127021670341491,0.0,0.0,0.0,-0.0073957117274403,60.0,2.255807876586914,-0.0,-6.741992564229804e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
