time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265260,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.32531911530532e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.820019477047026e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.253043440869078e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,9.820007107919082e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0004658180696424,286.10107421875,294.1499938964844,289.2133483886719,283.4698791503906,290.80377197265625,289.3595886230469,285.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121129298402138e-09,0.0009936413262039,-0.012468940578401,0.0,0.0,0.0,-0.0073515796102583,60.0,2.2269201278686523,-0.0,-6.731672641535624e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.32531911530532e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.820019477047026e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.253043440869078e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,9.820007107919082e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0004658180696424,286.10107421875,294.1499938964844,289.2133483886719,283.4698791503906,290.80377197265625,289.3595886230469,285.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121129298402138e-09,0.0009936413262039,-0.012468940578401,0.0,0.0,0.0,-0.0073515796102583,60.0,2.2269201278686523,-0.0,-6.731672641535624e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.318161028204486e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,9.812481584958732e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.247475878102705e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.812469215830788e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0004654605290852,286.0982666015625,294.1499938964844,289.1766662597656,283.45819091796875,290.77545166015625,289.32916259765625,285.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.0318798017201524e-09,0.000992878107354,-0.0122351190075278,0.0,0.0,0.0,-0.0073073348030447,60.0,2.1982691287994385,-0.0,-6.72133495527305e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.318161028204486e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,9.812481584958732e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.247475878102705e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.812469215830788e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0004654605290852,286.0982666015625,294.1499938964844,289.1766662597656,283.45819091796875,290.77545166015625,289.32916259765625,285.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.0318798017201524e-09,0.000992878107354,-0.0122351190075278,0.0,0.0,0.0,-0.0073073348030447,60.0,2.1982691287994385,-0.0,-6.72133495527305e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,9.314560884376988e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,9.80869008344598e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,7.244675362017006e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.808678441913798e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0004652806965168,286.0968933105469,294.1499938964844,289.1583251953125,283.4525451660156,290.76123046875,289.3137512207031,285.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869934848345565e-09,0.0009924942860379,-0.0121175209060311,0.0,0.0,0.0,-0.0072850827127695,60.0,2.1839890480041504,-0.0,-6.716138756246437e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.310932364314796e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.804868750507012e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,7.241853018058464e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,9.804857108974828e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0004650994378607,286.0955505371094,294.1499938964844,289.1400146484375,283.4470520019531,290.7470092773437,289.2981872558594,285.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112327367,4.941753228848711e-09,0.0009921074379235,-0.0119989961385726,0.0,0.0,0.0,-0.0072626550681889,60.0,2.1697306632995605,-0.0,-6.710903477369359e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,9.303545812144876e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.797090024221689e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.236107921926305e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.797078382689506e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000464730488602,286.0928649902344,294.1499938964844,289.10333251953125,283.4364318847656,290.7184143066406,289.266845703125,285.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913247777149,4.849659784866844e-09,0.0009913198882713,-0.0117577193304896,0.0,0.0,0.0,-0.0072170002385973,60.0,2.1412649154663086,-0.0,-6.700252441760314e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,9.303545812144876e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.797090024221689e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.236107921926305e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.797078382689506e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000464730488602,286.0928649902344,294.1499938964844,289.10333251953125,283.4364318847656,290.7184143066406,289.266845703125,285.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913247777149,4.849659784866844e-09,0.0009913198882713,-0.0117577193304896,0.0,0.0,0.0,-0.0072170002385973,60.0,2.1412649154663086,-0.0,-6.700252441760314e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.295933705288915e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,9.789074829313904e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.230187475215644e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,9.78906318778172e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0004643502761609,286.0902709960937,294.1499938964844,289.0666809082031,283.4263610839844,290.6897277832031,289.2352294921875,285.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754765470238453e-09,0.0009905084734782,-0.0115091009065508,0.0,0.0,0.0,-0.0071699568070471,60.0,2.1128549575805664,-0.0,-6.689286635719327e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.295933705288915e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,9.789074829313904e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.230187475215644e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,9.78906318778172e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0004643502761609,286.0902709960937,294.1499938964844,289.0666809082031,283.4263610839844,290.6897277832031,289.2352294921875,285.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754765470238453e-09,0.0009905084734782,-0.0115091009065508,0.0,0.0,0.0,-0.0071699568070471,60.0,2.1128549575805664,-0.0,-6.689286635719327e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.288058208767323e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.780780965229496e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,7.224061118904501e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,9.780769323697314e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0004639568796847,286.08770751953125,294.1499938964844,289.0299987792969,283.416748046875,290.6609191894531,289.2034606933594,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896734263747,4.656575569583765e-09,0.0009896687697619,-0.0112518472597002,0.0,0.0,0.0,-0.0071212798357009,60.0,2.0844855308532715,-0.0,-6.677949926370276e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.288058208767323e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.780780965229496e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,7.224061118904501e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,9.780769323697314e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0004639568796847,286.08770751953125,294.1499938964844,289.0299987792969,283.416748046875,290.6609191894531,289.2034606933594,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896734263747,4.656575569583765e-09,0.0009896687697619,-0.0112518472597002,0.0,0.0,0.0,-0.0071212798357009,60.0,2.0844855308532715,-0.0,-6.677949926370276e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.279890218749642e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.77218005573377e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,7.217708480311558e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.772168414201587e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0004635489021893,286.085205078125,294.1499938964844,288.99334716796875,283.4076232910156,290.6319885253906,289.1716003417969,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888027561828,4.554756127816972e-09,0.0009887980995699,-0.0109850820153951,0.0,0.0,0.0,-0.0070708035491406,60.0,2.056149482727051,-0.0,-6.66620323386269e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.279890218749642e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.77218005573377e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,7.217708480311558e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.772168414201587e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0004635489021893,286.085205078125,294.1499938964844,288.99334716796875,283.4076232910156,290.6319885253906,289.1716003417969,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888027561828,4.554756127816972e-09,0.0009887980995699,-0.0109850820153951,0.0,0.0,0.0,-0.0070708035491406,60.0,2.056149482727051,-0.0,-6.66620323386269e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.275700722355396e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.767767915036528e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,7.214449578896165e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,9.767757001100108e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0004633396165445,286.083984375,294.1499938964844,288.9750061035156,283.4032592773437,290.61749267578125,289.1557006835937,285.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883560705929,4.502525019489667e-09,0.0009883515303954,-0.0108482362702488,0.0,0.0,0.0,-0.0070449104532599,60.0,2.041992664337158,-0.0,-6.66018209471986e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.2714348284062e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.763275738805532e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,7.211131742224097e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.763264824869113e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0004631265474017,286.082763671875,294.1499938964844,288.9566650390625,283.3989562988281,290.6029663085937,289.1397705078125,285.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879012359306,4.449348445234591e-09,0.0009878968121483,-0.0107089113444089,0.0,0.0,0.0,-0.0070185484364628,60.0,2.0278432369232178,-0.0,-6.654054374166662e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.262701496481895e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.754078928381205e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,7.204338908195496e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,9.754068014444783e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.000462690310087,286.08038330078125,294.1499938964844,288.9200134277344,283.3907470703125,290.5738220214844,289.1080322265625,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.3404821958858975e-09,0.0009869658388197,-0.0104236789047718,0.0,0.0,0.0,-0.0069645787589251,60.0,1.999566435813904,-0.0,-6.641517558136911e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.262701496481895e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.754078928381205e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,7.204338908195496e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,9.754068014444783e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.000462690310087,286.08038330078125,294.1499938964844,288.9200134277344,283.3907470703125,290.5738220214844,289.1080322265625,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.3404821958858975e-09,0.0009869658388197,-0.0104236789047718,0.0,0.0,0.0,-0.0069645787589251,60.0,1.999566435813904,-0.0,-6.641517558136911e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.25371568882838e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.74461654550396e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,7.197349623311311e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.744605631567538e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0004622414417099,286.0780334472656,294.1499938964844,288.8833312988281,283.3829345703125,290.5445861816406,289.076416015625,285.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860122809186,4.2284682422177874e-09,0.0009860079735517,-0.0101301958784461,0.0,0.0,0.0,-0.0069090486504137,60.0,1.9713248014450075,-0.0,-6.628631155081166e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.25371568882838e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.74461654550396e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,7.197349623311311e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.744605631567538e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0004622414417099,286.0780334472656,294.1499938964844,288.8833312988281,283.3829345703125,290.5445861816406,289.076416015625,285.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860122809186,4.2284682422177874e-09,0.0009860079735517,-0.0101301958784461,0.0,0.0,0.0,-0.0069090486504137,60.0,1.9713248014450075,-0.0,-6.628631155081166e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,9.244521788787095e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.734935156302528e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,7.190198812168092e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.734924242366104e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004617822123691,286.07574462890625,294.1499938964844,288.8466796875,283.3755187988281,290.5152282714844,289.0450134277344,285.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850321803241,4.113869689348348e-09,0.0009850281057879,-0.0098299384117126,0.0,0.0,0.0,-0.0068522370420396,60.0,1.9431235790252688,-0.0,-6.615460534931118e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,9.244521788787095e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.734935156302528e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,7.190198812168092e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.734924242366104e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004617822123691,286.07574462890625,294.1499938964844,288.8466796875,283.3755187988281,290.5152282714844,289.0450134277344,285.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850321803241,4.113869689348348e-09,0.0009850281057879,-0.0098299384117126,0.0,0.0,0.0,-0.0068522370420396,60.0,1.9431235790252688,-0.0,-6.615460534931118e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.235159086529166e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,9.725075506139548e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,7.182916306192055e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.725064592203124e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0004613145429175,286.07354736328125,294.1499938964844,288.8099975585937,283.36846923828125,290.4857788085937,289.0138244628906,285.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997160380464493e-09,0.0009840300772339,-0.0095241479575634,0.0,0.0,0.0,-0.0067943790927529,60.0,1.914974451065064,-0.0,-6.602060409477417e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.235159086529166e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,9.725075506139548e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,7.182916306192055e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.725064592203124e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0004613145429175,286.07354736328125,294.1499938964844,288.8099975585937,283.36846923828125,290.4857788085937,289.0138244628906,285.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997160380464493e-09,0.0009840300772339,-0.0095241479575634,0.0,0.0,0.0,-0.0067943790927529,60.0,1.914974451065064,-0.0,-6.602060409477417e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,9.230434807250276e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,9.720100206322968e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,7.179241947596893e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,9.720089292386548e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0004610785399563,286.07244873046875,294.1499938964844,288.7916564941406,283.3651123046875,290.47100830078125,288.99835205078125,285.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938269710346276e-09,0.0009835264645516,-0.0093698473647236,0.0,0.0,0.0,-0.0067651844583451,60.0,1.900920271873474,-0.0,-6.59530456914581e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,9.225685062119736e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.715098713058978e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,7.175547943916172e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.715088526718318e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0004608413146343,286.07135009765625,294.1499938964844,288.7733459472656,283.3617858886719,290.45623779296875,288.9829406738281,285.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879072618673263e-09,0.0009830202907323,-0.009214743040502,0.0,0.0,0.0,-0.0067358375526964,60.0,1.8868827819824217,-0.0,-6.588516043848358e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,9.216150647262113e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.705058619147168e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.168132287915796e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.705048432806508e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0004603650595527,286.0692443847656,294.1499938964844,288.7366638183594,283.35546875,290.4266052246094,288.95233154296875,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820078266784,3.760229017046868e-09,0.0009820039849728,-0.0089033553376793,0.0,0.0,0.0,-0.006676921620965,60.0,1.858864545822144,-0.0,-6.574899202860254e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,9.216150647262113e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.705058619147168e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.168132287915796e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.705048432806508e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0004603650595527,286.0692443847656,294.1499938964844,288.7366638183594,283.35546875,290.4266052246094,288.95233154296875,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820078266784,3.760229017046868e-09,0.0009820039849728,-0.0089033553376793,0.0,0.0,0.0,-0.006676921620965,60.0,1.858864545822144,-0.0,-6.574899202860254e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.206609684042633e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.69501124927774e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,7.160710811149329e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,9.69500106293708e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004598884552251,286.0671691894531,294.1499938964844,288.70001220703125,283.34942626953125,290.3968505859375,288.92205810546875,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641303036872045e-09,0.0009809870971366,-0.0085917497053742,0.0,0.0,0.0,-0.0066179647110402,60.0,1.830922245979309,-0.0,-6.56128662512856e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.206609684042633e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.69501124927774e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,7.160710811149329e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,9.69500106293708e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004598884552251,286.0671691894531,294.1499938964844,288.70001220703125,283.34942626953125,290.3968505859375,288.92205810546875,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641303036872045e-09,0.0009809870971366,-0.0085917497053742,0.0,0.0,0.0,-0.0066179647110402,60.0,1.830922245979309,-0.0,-6.56128662512856e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,9.197116014547646e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.685013355920093e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,7.153326441766694e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,9.685003897175191e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0004594142374116,286.0651550292969,294.1499938964844,288.663330078125,283.3437194824219,290.3670349121094,288.8921203613281,286.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979978707619,3.522968139435534e-09,0.000979975098744,-0.0082816900685429,0.0,0.0,0.0,-0.0065593011677265,60.0,1.803066849708557,-0.0,-6.54775575981148e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,9.197116014547646e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.685013355920093e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,7.153326441766694e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,9.685003897175191e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0004594142374116,286.0651550292969,294.1499938964844,288.663330078125,283.3437194824219,290.3670349121094,288.8921203613281,286.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979978707619,3.522968139435534e-09,0.000979975098744,-0.0082816900685429,0.0,0.0,0.0,-0.0065593011677265,60.0,1.803066849708557,-0.0,-6.54775575981148e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,9.187728574033828e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.6751275123097e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.146025018300861e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,9.675118053564802e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0004589453164953,286.0632019042969,294.1499938964844,288.6266784667969,283.3382568359375,290.3371276855469,288.8625183105469,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789780015125,3.4059555176213503e-09,0.0009789745090529,-0.0079750912263989,0.0,0.0,0.0,-0.006501292809844,60.0,1.775308609008789,-0.0,-6.534389740409098e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,9.187728574033828e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.6751275123097e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.146025018300861e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,9.675118053564802e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0004589453164953,286.0632019042969,294.1499938964844,288.6266784667969,283.3382568359375,290.3371276855469,288.8625183105469,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789780015125,3.4059555176213503e-09,0.0009789745090529,-0.0079750912263989,0.0,0.0,0.0,-0.006501292809844,60.0,1.775308609008789,-0.0,-6.534389740409098e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.183078509522602e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.670231520431116e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,7.14240813977085e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,9.670221334090456e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0004587130388244,286.0622253417969,294.1499938964844,288.6083374023437,283.33563232421875,290.3221435546875,288.847900390625,286.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784823050722,3.347997878933029e-09,0.0009784789290279,-0.0078232297673821,0.0,0.0,0.0,-0.0064725605770945,60.0,1.761469483375549,-0.0,-6.52777458753917e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.178482287097722e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.6653908258304e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,7.138833461795002e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,9.665381367085502e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.000458483438706,286.061279296875,294.1499938964844,288.5899963378906,283.33306884765625,290.30712890625,288.8333435058594,286.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779923129826,3.290706374059482e-09,0.0009779890533536,-0.0076731122098863,0.0,0.0,0.0,-0.0064441584981977,60.0,1.74765944480896,-0.0,-6.52123901545565e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.16944263735786e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.655872418079524e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,7.131802703952417e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.655862959334628e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0004580319509841,286.0594177246094,294.1499938964844,288.5533447265625,283.328125,290.2770690917969,288.8045349121094,286.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770287433639,3.1780396092528918e-09,0.0009770256001502,-0.0073778978548944,0.0,0.0,0.0,-0.0063883042894303,60.0,1.7201175689697266,-0.0,-6.508395244964049e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.16944263735786e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.655872418079524e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,7.131802703952417e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.655862959334628e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0004580319509841,286.0594177246094,294.1499938964844,288.5533447265625,283.328125,290.2770690917969,288.8045349121094,286.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770287433639,3.1780396092528918e-09,0.0009770256001502,-0.0073778978548944,0.0,0.0,0.0,-0.0063883042894303,60.0,1.7201175689697266,-0.0,-6.508395244964049e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.160650370176882e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.646613762015475e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,7.124964031390846e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.646604303270578e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0004575927450787,286.0575866699219,294.1499938964844,288.51666259765625,283.32342529296875,290.24688720703125,288.776123046875,286.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760914836078,3.068447940179908e-09,0.0009760883986018,-0.0070907385088503,0.0,0.0,0.0,-0.0063339751213788,60.0,1.6927001476287842,-0.0,-6.495914561810423e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
